time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.76620867731981e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0001028431870508,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,7.595970237161964e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001028430124279,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0004878409090451,287.82379150390625,294.1499938964844,295.4045104980469,293.4118347167969,295.01812744140625,294.44287109375,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406296933069,1.0615036849515036e-08,0.0010406189830973,-0.0268569476902484,0.0,0.0,0.0,-0.0100751435384154,60.0,15.776040077209473,0.0,-7.383324174270457e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.76620867731981e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0001028431870508,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,7.595970237161964e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001028430124279,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0004878409090451,287.82379150390625,294.1499938964844,295.4045104980469,293.4118347167969,295.01812744140625,294.44287109375,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406296933069,1.0615036849515036e-08,0.0010406189830973,-0.0268569476902484,0.0,0.0,0.0,-0.0100751435384154,60.0,15.776040077209473,0.0,-7.383324174270457e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.76670125965029e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,0.0001028483675327,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.59635295253247e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0001028482001856,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0004878655308857,287.8079528808594,294.1499938964844,295.3955383300781,293.4110412597656,295.0214538574219,294.4339599609375,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406826622784,1.0621135082544695e-08,0.0010406720684841,-0.0268729124218225,0.0,0.0,0.0,-0.0100781712681055,60.0,15.759411811828612,0.0,-7.384063849258382e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.767328447196633e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0001028549741022,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,7.596841169288382e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0001028548067552,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004878968757111,287.7921142578125,294.1499938964844,295.38653564453125,293.4100952148437,295.0246887207031,294.4250183105469,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407493682578,1.062891374914443e-08,0.0010407386580482,-0.0268932729959487,0.0,0.0,0.0,-0.0100820278748869,60.0,15.742939949035645,0.0,-7.385008160554207e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.768974996404722e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0001028723054332,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,7.598121010232717e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001028721380862,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.000487979123136,287.7605895996094,294.1499938964844,295.3683776855469,293.4076843261719,295.0309143066406,294.4071044921875,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649343629154371e-08,0.0010409121168777,-0.0269467532634735,0.0,0.0,0.0,-0.0100921494886279,60.0,15.710317611694336,0.0,-7.38748795470201e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.768974996404722e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0001028723054332,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,7.598121010232717e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001028721380862,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.000487979123136,287.7605895996094,294.1499938964844,295.3683776855469,293.4076843261719,295.0309143066406,294.4071044921875,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649343629154371e-08,0.0010409121168777,-0.0269467532634735,0.0,0.0,0.0,-0.0100921494886279,60.0,15.710317611694336,0.0,-7.38748795470201e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,9.772335761226714e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.0001029076956911,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,7.600734534207731e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.000102907528344,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.0004881470231339,287.7293701171875,294.1499938964844,295.3500061035156,293.404541015625,295.0365600585937,294.3889465332031,284.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412804549559,1.06911475228344e-08,0.0010412697447463,-0.0270561799407005,0.0,0.0,0.0,-0.0101128742098808,60.0,15.67898941040039,0.0,-7.392563361463544e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,9.772335761226714e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.0001029076956911,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,7.600734534207731e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.000102907528344,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.0004881470231339,287.7293701171875,294.1499938964844,295.3500061035156,293.404541015625,295.0365600585937,294.3889465332031,284.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412804549559,1.06911475228344e-08,0.0010412697447463,-0.0270561799407005,0.0,0.0,0.0,-0.0101128742098808,60.0,15.67898941040039,0.0,-7.392563361463544e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.785655129235238e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,0.00010304794705,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,7.611094042658806e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,0.000103047786979,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,0.0004888123949058,287.69830322265625,294.1499938964844,295.3316955566406,293.4010009765625,295.0418395996094,294.3705749511719,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426986264064,1.0857029053568112e-08,0.0010426877997815,-0.0274903904646635,0.0,0.0,0.0,-0.0101951071992516,60.0,15.657671928405762,0.0,-7.412719327248851e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.785655129235238e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,0.00010304794705,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,7.611094042658806e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,0.000103047786979,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,0.0004888123949058,287.69830322265625,294.1499938964844,295.3316955566406,293.4010009765625,295.0418395996094,294.3705749511719,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426986264064,1.0857029053568112e-08,0.0010426877997815,-0.0274903904646635,0.0,0.0,0.0,-0.0101951071992516,60.0,15.657671928405762,0.0,-7.412719327248851e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.812346252147108e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0001033290172927,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,7.631853077327833e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0001033288499456,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,0.000490145641379,287.6674194335937,294.1499938964844,295.31378173828125,293.3973999023437,295.046630859375,294.3518981933594,284.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455441661179,1.1189523974053373e-08,0.001045532990247,-0.0283606778830289,0.0,0.0,0.0,-0.0103599494323134,60.0,15.651981353759766,-0.0,-7.453202499618784e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.812346252147108e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0001033290172927,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,7.631853077327833e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0001033288499456,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,0.000490145641379,287.6674194335937,294.1499938964844,295.31378173828125,293.3973999023437,295.046630859375,294.3518981933594,284.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455441661179,1.1189523974053373e-08,0.001045532990247,-0.0283606778830289,0.0,0.0,0.0,-0.0103599494323134,60.0,15.651981353759766,-0.0,-7.453202499618784e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.827366011450069e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001034871820593,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,7.643535354873165e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0001034870219882,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004908959381282,287.65203857421875,294.1499938964844,295.304931640625,293.39556884765625,295.0489501953125,294.342529296875,284.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471473215147,1.1376637409910018e-08,0.0010471360292285,-0.0288504045456647,0.0,0.0,0.0,-0.0104527249932289,60.0,15.65216827392578,-0.0,-7.476032237718756e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.847756155068056e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,0.0001037018955685,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,7.65939403208904e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.0001037017354974,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0004919144557788,287.6366271972656,294.1499938964844,295.2961730957031,293.3937683105469,295.0512084960937,294.3330993652344,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493154404684,1.1630658214301093e-08,0.0010493037989363,-0.0295152254402637,0.0,0.0,0.0,-0.0105786323547363,60.0,15.655381202697754,-0.0,-7.507083665814207e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.903374302666634e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0001042875810526,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,7.702652510488406e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001042874282575,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0004946927656419,287.6059265136719,294.1499938964844,295.2789001464844,293.3900756835937,295.05535888671875,294.3140563964844,284.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552391177043,1.2323589260176961e-08,0.0010552267776802,-0.031328547745943,0.0,0.0,0.0,-0.0109221367165446,60.0,15.683232307434082,-0.0,-7.59211076228894e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.903374302666634e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0001042875810526,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,7.702652510488406e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001042874282575,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0004946927656419,287.6059265136719,294.1499938964844,295.2789001464844,293.3900756835937,295.05535888671875,294.3140563964844,284.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552391177043,1.2323589260176961e-08,0.0010552267776802,-0.031328547745943,0.0,0.0,0.0,-0.0109221367165446,60.0,15.683232307434082,-0.0,-7.59211076228894e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.970441169571131e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0001049938291544,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,7.75481530581601e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0001049936690833,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004980428493581,287.5752868652344,294.1499938964844,295.26190185546875,293.3863830566406,295.0591125488281,294.294921875,284.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623855050653,1.315917774746822e-08,0.0010623723501339,-0.033514779061079,0.0,0.0,0.0,-0.0113363759592175,60.0,15.72961711883545,-0.0,-7.695278725350364e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.970441169571131e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0001049938291544,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,7.75481530581601e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0001049936690833,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004980428493581,287.5752868652344,294.1499938964844,295.26190185546875,293.3863830566406,295.0591125488281,294.294921875,284.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623855050653,1.315917774746822e-08,0.0010623723501339,-0.033514779061079,0.0,0.0,0.0,-0.0113363759592175,60.0,15.72961711883545,-0.0,-7.695278725350364e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,0.0001004996665869,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,0.0001058312627719,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.816668221494183e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,0.0001058311027009,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0005020152893848,287.5446472167969,294.1499938964844,295.2451477050781,293.3826599121094,295.06256103515625,294.2757568359375,284.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708577465265,1.4150002058954673e-08,0.0010708435438573,-0.0361065566539764,0.0,0.0,0.0,-0.0118275638669729,60.0,15.793530464172363,-0.0,-7.818515257440596e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,0.0001004996665869,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,0.0001058312627719,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.816668221494183e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,0.0001058311027009,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0005020152893848,287.5446472167969,294.1499938964844,295.2451477050781,293.3826599121094,295.06256103515625,294.2757568359375,284.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708577465265,1.4150002058954673e-08,0.0010708435438573,-0.0361065566539764,0.0,0.0,0.0,-0.0118275638669729,60.0,15.793530464172363,-0.0,-7.818515257440596e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0001014027293422,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001067822304321,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.886905950726941e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,0.000106782070361,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.000506526324898,287.5140380859375,294.1499938964844,295.2286376953125,293.37890625,295.065673828125,294.2567138671875,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804786579683,1.5275174902740222e-08,0.0010804634075611,-0.0390488877892494,0.0,0.0,0.0,-0.0123853534460067,60.0,15.87376880645752,-0.0,-7.959646808330947e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0001014027293422,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001067822304321,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.886905950726941e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,0.000106782070361,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.000506526324898,287.5140380859375,294.1499938964844,295.2286376953125,293.37890625,295.065673828125,294.2567138671875,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804786579683,1.5275174902740222e-08,0.0010804634075611,-0.0390488877892494,0.0,0.0,0.0,-0.0123853534460067,60.0,15.87376880645752,-0.0,-7.959646808330947e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0001018784605548,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0001072832019417,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,7.923907833173871e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0001072830491466,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,0.0005089027108624,287.4987487792969,294.1499938964844,295.220458984375,293.37701416015625,295.0671691894531,294.2471923828125,284.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855463333427,1.5867925640122852e-08,0.001085530500859,-0.0405985377728939,0.0,0.0,0.0,-0.0126791978254914,60.0,15.917478561401367,-0.0,-8.034503906628744e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0001023824879666,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0001078139612218,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.96310996520333e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,0.0001078138084267,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0005114204250276,287.4834289550781,294.1499938964844,295.2123107910156,293.3751525878906,295.0685119628906,294.23779296875,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909176198765,1.6495931731697056e-08,0.0010909010889008,-0.0422400422394275,0.0,0.0,0.0,-0.0129905305802822,60.0,15.966120719909668,-0.0,-8.114194116615182e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,0.0001034040324157,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0001088897042791,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,8.042563422350213e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.000108889544208,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0005165232578292,287.45281982421875,294.1499938964844,295.1961669921875,293.3713684082031,295.07098388671875,294.2193603515625,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018000077456,1.7768767790471432e-08,0.0011017823126167,-0.0455659814178943,0.0,0.0,0.0,-0.0136215155944228,60.0,16.069496154785156,-0.0,-8.27691408744613e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,0.0001034040324157,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0001088897042791,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,8.042563422350213e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.000108889544208,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0005165232578292,287.45281982421875,294.1499938964844,295.1961669921875,293.3713684082031,295.07098388671875,294.2193603515625,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018000077456,1.7768767790471432e-08,0.0011017823126167,-0.0455659814178943,0.0,0.0,0.0,-0.0136215155944228,60.0,16.069496154785156,-0.0,-8.27691408744613e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0001044019008986,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0001099405053537,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,8.120175334624946e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0001099403525586,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0005215078126639,287.4222106933594,294.1499938964844,295.18017578125,293.3676147460937,295.0731201171875,294.2013244628906,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124332668259,1.90121181020686e-08,0.0011124142911285,-0.048813447356224,0.0,0.0,0.0,-0.0142379002645611,60.0,16.174291610717773,-0.0,-8.437422849283396e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0001044019008986,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0001099405053537,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,8.120175334624946e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0001099403525586,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0005215078126639,287.4222106933594,294.1499938964844,295.18017578125,293.3676147460937,295.0731201171875,294.2013244628906,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124332668259,1.90121181020686e-08,0.0011124142911285,-0.048813447356224,0.0,0.0,0.0,-0.0142379002645611,60.0,16.174291610717773,-0.0,-8.437422849283396e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0001053489904734,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0001109378281398,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,8.193837129510939e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0001109376753447,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0005262386985123,287.3916320800781,294.1499938964844,295.164306640625,293.36383056640625,295.07501220703125,294.1836853027344,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225242633372,2.0192199912116848e-08,0.0011225041234865,-0.0518942549824714,0.0,0.0,0.0,-0.014822912402451,60.0,16.27792739868164,-0.0,-8.591187139472822e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0001053489904734,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0001109378281398,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,8.193837129510939e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0001109376753447,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0005262386985123,287.3916320800781,294.1499938964844,295.164306640625,293.36383056640625,295.07501220703125,294.1836853027344,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225242633372,2.0192199912116848e-08,0.0011225041234865,-0.0518942549824714,0.0,0.0,0.0,-0.014822912402451,60.0,16.27792739868164,-0.0,-8.591187139472822e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0001061089205904,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.000111738074338,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,8.252942643593997e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0001117379215429,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0005300347693264,287.36114501953125,294.1499938964844,295.1485595703125,293.3600769042969,295.0765075683594,294.16650390625,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306217638775,2.11390798199318e-08,0.0011306005762889,-0.0543652102351188,0.0,0.0,0.0,-0.0152923204004764,60.0,16.365543365478516,-0.0,-8.715568355910366e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0001061089205904,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.000111738074338,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,8.252942643593997e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0001117379215429,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0005300347693264,287.36114501953125,294.1499938964844,295.1485595703125,293.3600769042969,295.0765075683594,294.16650390625,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306217638775,2.11390798199318e-08,0.0011306005762889,-0.0543652102351188,0.0,0.0,0.0,-0.0152923204004764,60.0,16.365543365478516,-0.0,-8.715568355910366e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0001064211028278,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001120668166549,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,8.277223241748288e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0001120666638598,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,0.0005315941525623,287.345947265625,294.1499938964844,295.14068603515625,293.35821533203125,295.0771484375,294.1580810546875,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339477496221,2.1528057558839464e-08,0.0011339262127876,-0.055379994213581,0.0,0.0,0.0,-0.0154851507395505,60.0,16.40241050720215,-0.0,-8.766922121594689e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.0001066577024175,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0001123159672715,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,8.295625593746081e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0001123158144764,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0005327760591171,287.330810546875,294.1499938964844,295.1328430175781,293.3563232421875,295.07769775390625,294.1497497558594,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364689562469,2.1822852858122133e-08,0.0011364471865817,-0.056148961186409,0.0,0.0,0.0,-0.0156312938779592,60.0,16.43180274963379,-0.0,-8.805942286471693e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0001069431818905,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,0.0001126165807363,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,8.317829633597285e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0001126164352172,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,0.0005342020886018,287.3007202148437,294.1499938964844,295.1171569824219,293.35260009765625,295.0785827636719,294.1334228515625,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395108886063,2.217851502450685e-08,0.0011394886532798,-0.0570765659213066,0.0,0.0,0.0,-0.0158076137304306,60.0,16.46647071838379,-0.0,-8.853134403352669e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0001069431818905,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,0.0001126165807363,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,8.317829633597285e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0001126164352172,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,0.0005342020886018,287.3007202148437,294.1499938964844,295.1171569824219,293.35260009765625,295.0785827636719,294.1334228515625,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395108886063,2.217851502450685e-08,0.0011394886532798,-0.0570765659213066,0.0,0.0,0.0,-0.0158076137304306,60.0,16.46647071838379,-0.0,-8.853134403352669e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001067455741576,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0001124084883485,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,8.302459173137322e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0001124083428294,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0005332150030881,287.2709655761719,294.1499938964844,295.1015014648437,293.3489074707031,295.0791320800781,294.11749267578125,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374066816642,2.1932194727014576e-08,0.0011373847955837,-0.0564341470599174,0.0,0.0,0.0,-0.0156855136156082,60.0,16.455108642578125,-0.0,-8.820436647738462e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001067455741576,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0001124084883485,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,8.302459173137322e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0001124083428294,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0005332150030881,287.2709655761719,294.1499938964844,295.1015014648437,293.3489074707031,295.0791320800781,294.11749267578125,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374066816642,2.1932194727014576e-08,0.0011373847955837,-0.0564341470599174,0.0,0.0,0.0,-0.0156855136156082,60.0,16.455108642578125,-0.0,-8.820436647738462e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0001059082787833,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0001115267732529,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,8.237335714511573e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,0.0001115266277338,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,0.0005290325498208,287.24169921875,294.1499938964844,295.0858459472656,293.3452453613281,295.079345703125,294.1020812988281,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284861247986,2.088874673233932e-08,0.001128465286456,-0.053712036460638,0.0,0.0,0.0,-0.0151682458817958,60.0,16.370664596557617,-0.0,-8.68259704134289e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
