time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0001059082787833,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0001115267732529,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,8.237335714511573e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,0.0001115266277338,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,0.0005290325498208,287.24169921875,294.1499938964844,295.0858459472656,293.3452453613281,295.079345703125,294.1020812988281,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284861247986,2.088874673233932e-08,0.001128465286456,-0.053712036460638,0.0,0.0,0.0,-0.0151682458817958,60.0,16.370664596557617,-0.0,-8.68259704134289e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.000105348713987,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.0001109375152736,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,8.193813846446574e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0001109373770304,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,0.0005262374179437,287.2255859375,294.1499938964844,295.0770568847656,293.3432006835937,295.0793151855469,294.0936584472656,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112252344843,2.019142364417803e-08,0.0011225033085793,-0.0518922284245491,0.0,0.0,0.0,-0.0148225575685501,60.0,16.298494338989258,-0.0,-8.591084821318874e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0001048856356646,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0001104498733184,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,8.157796401064843e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,0.0001104497350752,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0005239243037067,287.21307373046875,294.1499938964844,295.07012939453125,293.34161376953125,295.0792236328125,294.08709716796875,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175891850143,1.9614354584973626e-08,0.0011175696272403,-0.0503858625888824,0.0,0.0,0.0,-0.0145364832133054,60.0,16.235231399536133,-0.0,-8.515719684965006e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,0.0001043451338773,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,0.0001098806897061,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,8.115756645565853e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,0.0001098805514629,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0005212243995629,287.1990051269531,294.1499938964844,295.062255859375,293.3398132324219,295.0790710449219,294.0796813964844,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118302354589,1.894080092768036e-08,0.0011118112597614,-0.048627208918333,0.0,0.0,0.0,-0.0142025789245963,60.0,16.157764434814453,-0.0,-8.428173714492004e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,0.0001037750116665,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0001092803213396,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,8.071413321886212e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,0.0001092801830964,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.000518376531545,287.18505859375,294.1499938964844,295.0543518066406,293.3380126953125,295.0788269042969,294.0723571777344,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057547526434,1.8230347009762227e-08,0.0011057365918532,-0.0467717312276363,0.0,0.0,0.0,-0.0138503778725862,60.0,16.075292587280273,-0.0,-8.336320433954827e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0001026207391987,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0001080648144125,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,7.981636008480564e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0001080646761693,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.0005126107134856,287.1578063964844,294.1499938964844,295.0384826660156,293.3344421386719,295.0780944824219,294.0578308105469,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093455357477,1.679198113890834e-08,0.0010934385936707,-0.0430137440562248,0.0,0.0,0.0,-0.0131373256444931,60.0,15.901812553405762,-0.0,-8.15189622471735e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0001026207391987,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0001080648144125,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,7.981636008480564e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0001080646761693,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.0005126107134856,287.1578063964844,294.1499938964844,295.0384826660156,293.3344421386719,295.0780944824219,294.0578308105469,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093455357477,1.679198113890834e-08,0.0010934385936707,-0.0430137440562248,0.0,0.0,0.0,-0.0131373256444931,60.0,15.901812553405762,-0.0,-8.15189622471735e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0001014685767586,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0001068515266524,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,7.892023131716996e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,0.0001068513956852,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,0.0005068554892204,287.1309814453125,294.1499938964844,295.0224914550781,293.3309326171875,295.0771179199219,294.0434875488281,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811771498993,1.5356272697886197e-08,0.0010811617830768,-0.0392609164118766,0.0,0.0,0.0,-0.0124255819246172,60.0,15.722641944885254,-0.0,-7.969867255042119e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0001014685767586,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0001068515266524,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,7.892023131716996e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,0.0001068513956852,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,0.0005068554892204,287.1309814453125,294.1499938964844,295.0224914550781,293.3309326171875,295.0771179199219,294.0434875488281,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811771498993,1.5356272697886197e-08,0.0010811617830768,-0.0392609164118766,0.0,0.0,0.0,-0.0124255819246172,60.0,15.722641944885254,-0.0,-7.969867255042119e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0001004065488814,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,0.0001057331537595,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,7.809420640114695e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,0.0001057330300682,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517944335937,0.0,0.0,0.0005015504430048,287.1048889160156,294.1499938964844,295.0063781738281,293.32745361328125,295.0758361816406,294.0292663574219,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698608821257,1.4032891293425113e-08,0.0010698469122871,-0.035800252109766,0.0,0.0,0.0,-0.0117695312947034,60.0,15.548439979553224,-0.0,-7.803897972280539e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0001004065488814,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,0.0001057331537595,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,7.809420640114695e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,0.0001057330300682,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517944335937,0.0,0.0,0.0005015504430048,287.1048889160156,294.1499938964844,295.0063781738281,293.32745361328125,295.0758361816406,294.0292663574219,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698608821257,1.4032891293425113e-08,0.0010698469122871,-0.035800252109766,0.0,0.0,0.0,-0.0117695312947034,60.0,15.548439979553224,-0.0,-7.803897972280539e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582336425781,0.0,0.0,9.942290489561856e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0001046973266056,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,7.732914673397318e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490783691406,0.0,0.0,0.0001046972029143,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0004966369597241,287.07928466796875,294.1499938964844,294.99005126953125,293.3240661621094,295.0743103027344,294.0151062011719,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593791957944,1.2807205074238937e-08,0.001059366390109,-0.0325939282774925,0.0,0.0,0.0,-0.0111619066447019,60.0,15.380884170532228,-0.0,-7.651736666502984e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582336425781,0.0,0.0,9.942290489561856e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0001046973266056,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,7.732914673397318e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490783691406,0.0,0.0,0.0001046972029143,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0004966369597241,287.07928466796875,294.1499938964844,294.99005126953125,293.3240661621094,295.0743103027344,294.0151062011719,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593791957944,1.2807205074238937e-08,0.001059366390109,-0.0325939282774925,0.0,0.0,0.0,-0.0111619066447019,60.0,15.380884170532228,-0.0,-7.651736666502984e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488647460937,0.0,0.0,9.897824202198537e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001042290750774,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,7.698329136474058e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0001042289513861,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0004944158135913,287.0666809082031,294.1499938964844,294.9818115234375,293.3223571777344,295.0734558105469,294.008056640625,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546407429501,1.225312296071479e-08,0.0010546285193413,-0.0311441533267498,0.0,0.0,0.0,-0.01088722422719,60.0,15.30196762084961,-0.0,-7.58344143036993e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,9.85665901680477e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0001037955807987,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,7.666312012588605e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0001037954571074,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,0.0004923595115542,287.05419921875,294.1499938964844,294.9735412597656,293.3207092285156,295.072509765625,294.0010070800781,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502540972083,1.1740179495234317e-08,0.0010502423392608,-0.0298018474131822,0.0,0.0,0.0,-0.0106329368427395,60.0,15.226709365844728,-0.0,-7.52049018615253e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,9.785280417418107e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,0.0001030439234455,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,7.610794273205101e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,0.0001030437997542,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968017578125,0.0,0.0,0.0004887940012849,287.0296630859375,294.1499938964844,294.956787109375,293.3174133300781,295.0704040527344,293.98681640625,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426475200802,1.0850751408497672e-08,0.0010426366934552,-0.0274739563465118,0.0,0.0,0.0,-0.0101920077577233,60.0,15.090033531188965,-0.0,-7.411955493807909e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,9.785280417418107e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,0.0001030439234455,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,7.610794273205101e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,0.0001030437997542,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968017578125,0.0,0.0,0.0004887940012849,287.0296630859375,294.1499938964844,294.956787109375,293.3174133300781,295.0704040527344,293.98681640625,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426475200802,1.0850751408497672e-08,0.0010426366934552,-0.0274739563465118,0.0,0.0,0.0,-0.0101920077577233,60.0,15.090033531188965,-0.0,-7.411955493807909e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,9.723005496198311e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,0.0001023881341097,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270446777344,0.0,0.0,7.562358223367482e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,0.0001023880176944,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,0.0004856832674704,287.0055236816406,294.1499938964844,294.9397888183594,293.3141784667969,295.068115234375,293.9725646972656,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360112646594,1.0074771239487744e-08,0.0010360011365264,-0.0254426300525665,0.0,0.0,0.0,-0.0098073203116655,60.0,14.965126991271973,-0.0,-7.317908057302702e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,9.723005496198311e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,0.0001023881341097,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270446777344,0.0,0.0,7.562358223367482e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,0.0001023880176944,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,0.0004856832674704,287.0055236816406,294.1499938964844,294.9397888183594,293.3141784667969,295.068115234375,293.9725646972656,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360112646594,1.0074771239487744e-08,0.0010360011365264,-0.0254426300525665,0.0,0.0,0.0,-0.0098073203116655,60.0,14.965126991271973,-0.0,-7.317908057302702e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.0,0.0,9.673587192082778e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815734863281,0.0,0.0,0.0001018677357933,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,7.523921522079036e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0764465332031,0.0,0.0,0.000101867619378,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,0.0004832147678826,286.9817810058594,294.1499938964844,294.9225158691406,293.3110046386719,295.0655212402344,293.9580993652344,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030744286254,9.458985594790192e-09,0.0010307348566129,-0.0238304324448108,0.0,0.0,0.0,-0.0095020448789,60.0,14.85694980621338,-0.0,-7.243703237236333e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.0,0.0,9.673587192082778e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815734863281,0.0,0.0,0.0001018677357933,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,7.523921522079036e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0764465332031,0.0,0.0,0.000101867619378,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,0.0004832147678826,286.9817810058594,294.1499938964844,294.9225158691406,293.3110046386719,295.0655212402344,293.9580993652344,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030744286254,9.458985594790192e-09,0.0010307348566129,-0.0238304324448108,0.0,0.0,0.0,-0.0095020448789,60.0,14.85694980621338,-0.0,-7.243703237236333e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0737609863281,0.0,0.0,9.64709688560106e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,0.0001015887755784,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,7.503317465307191e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.000101588666439,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0004818915040232,286.966796875,294.1499938964844,294.9112854003906,293.3090209960937,295.0637512207031,293.94873046875,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279214475303,9.128891420573382e-09,0.0010279122507199,-0.022966131567955,0.0,0.0,0.0,-0.0093384031206369,60.0,14.795135498046877,-0.0,-7.204080532119407e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,9.634435264160857e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638732910156,0.0,0.0,0.0001014554436551,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,7.493469456676394e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.058837890625,0.0,0.0,0.0001014553272398,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,0.0004812590486835,286.9584350585937,294.1499938964844,294.9049072265625,293.30792236328125,295.0627136230469,293.9433898925781,285.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265717282891,8.971112741562592e-09,0.0010265627643093,-0.0225529950112104,0.0,0.0,0.0,-0.0092601841315627,60.0,14.762728691101074,-0.0,-7.185180095348187e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.617748582968488e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.0001012797220028,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,7.480490603484213e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,0.0001012796055874,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.0,0.0004804255149792,286.9468994140625,294.1499938964844,294.89599609375,293.306396484375,295.0611877441406,293.9359130859375,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247939499095,8.763178627191337e-09,0.0010247852187603,-0.0220085103064775,0.0,0.0,0.0,-0.0091571044176816,60.0,14.720837593078612,-0.0,-7.160308967968376e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04986572265625,0.0,0.0,9.603793296264485e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,0.0001011327622109,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,7.469636329915375e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0001011326530715,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267028808594,0.0,0.0,0.0004797284200321,286.9354553222656,294.1499938964844,294.8869934082031,293.3049011230469,295.05963134765625,293.9283142089844,285.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233066277578,8.589277733506151e-09,0.001023298013024,-0.0215531270951032,0.0,0.0,0.0,-0.0090708937495946,60.0,14.682184219360352,-0.0,-7.139541935430317e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.582664642948656e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.000100910270703,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,7.45320285204798e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.0001009101615636,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,0.0004786730278283,286.9128723144531,294.1499938964844,294.8686828613281,293.3019714355469,295.05621337890625,293.91265869140625,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210545733571,8.325981681878147e-09,0.0010210463078692,-0.0208636280149221,0.0,0.0,0.0,-0.008940365165472,60.0,14.614898681640623,-0.0,-7.108157262791792e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.582664642948656e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.000100910270703,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,7.45320285204798e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.0001009101615636,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,0.0004786730278283,286.9128723144531,294.1499938964844,294.8686828613281,293.3019714355469,295.05621337890625,293.91265869140625,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210545733571,8.325981681878147e-09,0.0010210463078692,-0.0208636280149221,0.0,0.0,0.0,-0.008940365165472,60.0,14.614898681640623,-0.0,-7.108157262791792e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01531982421875,0.0,0.0,9.567131928633898e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0001007466998999,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,7.44112185202539e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0001007465907605,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99273681640625,0.0,0.0,0.0004778971488121,286.8905334472656,294.1499938964844,294.8500061035156,293.2991027832031,295.0526123046875,293.8966979980469,285.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193978669121,8.132402307126085e-09,0.0010193897178396,-0.0203566793352365,0.0,0.0,0.0,-0.0088443923741579,60.0,14.55608081817627,-0.0,-7.0851264410976e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01531982421875,0.0,0.0,9.567131928633898e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0001007466998999,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,7.44112185202539e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0001007465907605,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99273681640625,0.0,0.0,0.0004778971488121,286.8905334472656,294.1499938964844,294.8500061035156,293.2991027832031,295.0526123046875,293.8966979980469,285.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193978669121,8.132402307126085e-09,0.0010193897178396,-0.0203566793352365,0.0,0.0,0.0,-0.0088443923741579,60.0,14.55608081817627,-0.0,-7.0851264410976e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,9.560200123814866e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99493408203125,0.0,0.0,0.0001006737002171,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,7.435729639837518e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0001006735910777,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,0.0004775509005412,286.8685302734375,294.1499938964844,294.8268127441406,293.29351806640625,295.0486145019531,293.8788757324219,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186596773564,8.045982546889263e-09,0.0010186516446992,-0.020130356773734,0.0,0.0,0.0,-0.0088015552610158,60.0,14.506251335144045,-0.0,-7.074856966937659e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,9.560200123814866e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99493408203125,0.0,0.0,0.0001006737002171,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,7.435729639837518e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0001006735910777,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,0.0004775509005412,286.8685302734375,294.1499938964844,294.8268127441406,293.29351806640625,295.0486145019531,293.8788757324219,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186596773564,8.045982546889263e-09,0.0010186516446992,-0.020130356773734,0.0,0.0,0.0,-0.0088015552610158,60.0,14.506251335144045,-0.0,-7.074856966937659e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,9.558797319186851e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9780578613281,0.0,0.0,0.0001006589227472,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,7.434638246195391e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.0001006588208838,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,0.0004774808185175,286.8467712402344,294.1499938964844,294.7954406738281,293.2826538085937,295.044189453125,293.8583679199219,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101850903593,8.028458786668581e-09,0.0010185010032728,-0.0200844630599021,0.0,0.0,0.0,-0.0087928641587495,60.0,14.459230422973633,-0.0,-7.072775787264618e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,9.558797319186851e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9780578613281,0.0,0.0,0.0001006589227472,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,7.434638246195391e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.0001006588208838,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,0.0004774808185175,286.8467712402344,294.1499938964844,294.7954406738281,293.2826538085937,295.044189453125,293.8583679199219,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101850903593,8.028458786668581e-09,0.0010185010032728,-0.0200844630599021,0.0,0.0,0.0,-0.0087928641587495,60.0,14.459230422973633,-0.0,-7.072775787264618e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,9.55978612182662e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,0.0001006693346425,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947509765625,0.0,0.0,7.43540731491521e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,0.0001006692327791,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,0.0004775302368216,286.83599853515625,294.1499938964844,294.7768859863281,293.2753601074219,295.0417785644531,293.8464660644531,285.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186148574575,8.040755616889328e-09,0.0010186068248003,-0.0201166681945323,0.0,0.0,0.0,-0.0087989633902907,60.0,14.435495376586914,-0.0,-7.074235952586605e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,9.561244951328264e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,0.0001006846941891,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,7.436541636707261e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566345214844,0.0,0.0,0.0001006845923257,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,0.000477603112813,286.8253173828125,294.1499938964844,294.7565002441406,293.2668762207031,295.0392150878906,293.8332824707031,285.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187700390815,8.058907319252741e-09,0.0010187620064243,-0.0201642047613859,0.0,0.0,0.0,-0.0088079618290066,60.0,14.410918235778809,-0.0,-7.076392449789638e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,9.563857747707516e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447021484375,0.0,0.0,0.0001007122045848,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,7.438573811668903e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,0.0001007121027214,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,0.0004777336434926,286.8041381835937,294.1499938964844,294.71063232421875,293.2465209960937,295.0334777832031,293.8027038574219,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091416425770603e-09,0.0010190398897975,-0.0202493425458669,0.0,0.0,0.0,-0.0088240783661603,60.0,14.35706615447998,-0.0,-7.08025496010123e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,9.563857747707516e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447021484375,0.0,0.0,0.0001007122045848,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,7.438573811668903e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,0.0001007121027214,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,0.0004777336434926,286.8041381835937,294.1499938964844,294.71063232421875,293.2465209960937,295.0334777832031,293.8027038574219,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091416425770603e-09,0.0010190398897975,-0.0202493425458669,0.0,0.0,0.0,-0.0088240783661603,60.0,14.35706615447998,-0.0,-7.08025496010123e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.56369040068239e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,0.0001007104438031,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,7.438443572027609e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,0.0001007103419397,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0004777252906933,286.783203125,294.1499938964844,294.6584777832031,293.22198486328125,295.0270080566406,293.7669372558594,285.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190304601565,8.089287462098582e-09,0.0010190223110839,-0.0202437657862901,0.0,0.0,0.0,-0.0088230250403285,60.0,14.29540729522705,-0.0,-7.080002006887298e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.56369040068239e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,0.0001007104438031,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,7.438443572027609e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,0.0001007103419397,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0004777252906933,286.783203125,294.1499938964844,294.6584777832031,293.22198486328125,295.0270080566406,293.7669372558594,285.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190304601565,8.089287462098582e-09,0.0010190223110839,-0.0202437657862901,0.0,0.0,0.0,-0.0088230250403285,60.0,14.29540729522705,-0.0,-7.080002006887298e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
