time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,9.55688810790889e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,0.0001006388047244,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,7.433152495650575e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0001006387101369,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,0.0004773855034727,286.7625732421875,294.1499938964844,294.6006774902344,293.193603515625,295.0196228027344,293.725830078125,285.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183057747781,8.004489515656132e-09,0.0010182977421209,-0.0200216881930828,0.0,0.0,0.0,-0.0087809897959232,60.0,14.221323013305664,-0.0,-7.069928642522427e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,9.55688810790889e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,0.0001006388047244,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,7.433152495650575e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0001006387101369,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,0.0004773855034727,286.7625732421875,294.1499938964844,294.6006774902344,293.193603515625,295.0196228027344,293.725830078125,285.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183057747781,8.004489515656132e-09,0.0010182977421209,-0.0200216881930828,0.0,0.0,0.0,-0.0087809897959232,60.0,14.221323013305664,-0.0,-7.069928642522427e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,9.545742068439722e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.0001005214362521,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,7.424483192153275e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,0.0001005213343887,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,0.0004768287471961,286.7478942871094,294.1499938964844,294.5558776855469,293.17095947265625,295.01373291015625,293.6932067871094,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171179892495,7.865588180777651e-09,0.0010171100730076,-0.019657913595438,0.0,0.0,0.0,-0.0087121305987238,60.0,14.157641410827637,-0.0,-7.053444051052794e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988037109375,0.0,0.0,9.539350139675662e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957214355469,0.0,0.0,0.0001004541263682,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,7.419512257911265e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,0.0001004540245048,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8781433105469,0.0,0.0,0.000476509478176,286.74224853515625,294.1499938964844,294.5378112792969,293.1617126464844,295.0113220214844,293.6800842285156,285.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164370760321,7.785939004634201e-09,0.0010164292762055,-0.0194493122398853,0.0,0.0,0.0,-0.008672647178173,60.0,14.13041877746582,-0.0,-7.04399951700907e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,9.52645787037909e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,0.0001003183569991,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,7.409484533127397e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,0.0001003182624117,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702392578125,0.0,0.0,0.0004758654686156,286.7322082519531,294.1499938964844,294.50469970703125,293.14459228515625,295.0067443847656,293.6557312011719,285.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150625603273,7.625282627543584e-09,0.0010150548769161,-0.0190285500138998,0.0,0.0,0.0,-0.0085929995402693,60.0,14.077733039855955,-0.0,-7.024969761459944e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,9.509779192740098e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,0.0001001427226583,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,7.39651222829707e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.0001001426280708,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,0.000475032342365,286.7222595214844,294.1499938964844,294.4705505371094,293.1267395019531,295.0019226074219,293.6307067871094,285.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132854804396,7.417457759117951e-09,0.001013278029859,-0.0184842348098754,0.0,0.0,0.0,-0.0084899729117751,60.0,14.019797325134276,-0.0,-7.000390667144529e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,9.46736108744517e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,9.96960370684974e-05,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,7.363519398495555e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,9.96959424810484e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0004729134670924,286.70263671875,294.1499938964844,294.3995056152344,293.0889892578125,294.991455078125,293.5793762207031,285.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087660048156,6.888914771963073e-09,0.0010087591363117,-0.0170998536050319,0.0,0.0,0.0,-0.0082279546186327,60.0,13.888737678527832,-0.0,-6.938074648132897e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,9.46736108744517e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,9.96960370684974e-05,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,7.363519398495555e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,9.96959424810484e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0004729134670924,286.70263671875,294.1499938964844,294.3995056152344,293.0889892578125,294.991455078125,293.5793762207031,285.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087660048156,6.888914771963073e-09,0.0010087591363117,-0.0170998536050319,0.0,0.0,0.0,-0.0082279546186327,60.0,13.888737678527832,-0.0,-6.938074648132897e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,9.409981430508196e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,9.909180516842751e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,7.318890857277438e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,9.909171058097854e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,0.0004700472927652,286.6833801269531,294.1499938964844,294.3253173828125,293.04888916015625,294.97998046875,293.5271911621094,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026523377746,6.173972000311778e-09,0.0010026461677625,-0.0152270933613181,0.0,0.0,0.0,-0.0078735295683145,60.0,13.738354682922363,-0.0,-6.854224920971319e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,9.409981430508196e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,9.909180516842751e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,7.318890857277438e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,9.909171058097854e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,0.0004700472927652,286.6833801269531,294.1499938964844,294.3253173828125,293.04888916015625,294.97998046875,293.5271911621094,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026523377746,6.173972000311778e-09,0.0010026461677625,-0.0152270933613181,0.0,0.0,0.0,-0.0078735295683145,60.0,13.738354682922363,-0.0,-6.854224920971319e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,9.327301813755184e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,9.822113497648388e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,7.254583761096e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,9.822104766499252e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,0.0004659172554966,286.6645202636719,294.1499938964844,294.24859619140625,293.0067749023437,294.9674987792969,293.47869873046875,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938437724485,5.14381159888444e-09,0.0009938386501744,-0.0125283617526292,0.0,0.0,0.0,-0.0073628411628305,60.0,13.557268142700195,-0.0,-6.734300939115202e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,9.327301813755184e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,9.822113497648388e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,7.254583761096e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,9.822104766499252e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,0.0004659172554966,286.6645202636719,294.1499938964844,294.24859619140625,293.0067749023437,294.9674987792969,293.47869873046875,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938437724485,5.14381159888444e-09,0.0009938386501744,-0.0125283617526292,0.0,0.0,0.0,-0.0073628411628305,60.0,13.557268142700195,-0.0,-6.734300939115202e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,9.254210453946143e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,9.745144780026747e-05,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,7.197734521469101e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,9.745136048877612e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0004622662090696,286.6460876464844,294.1499938964844,294.1700134277344,292.9630432128906,294.9539489746094,293.434326171875,285.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860546560958,4.233125405761484e-09,0.0009860504651442,-0.0101423952728509,0.0,0.0,0.0,-0.0069113704375922,60.0,13.3674898147583,-0.0,-6.629166904303929e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,9.254210453946143e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,9.745144780026747e-05,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,7.197734521469101e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,9.745136048877612e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0004622662090696,286.6460876464844,294.1499938964844,294.1700134277344,292.9630432128906,294.9539489746094,293.434326171875,285.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860546560958,4.233125405761484e-09,0.0009860504651442,-0.0101423952728509,0.0,0.0,0.0,-0.0069113704375922,60.0,13.3674898147583,-0.0,-6.629166904303929e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136291503906,0.0,0.0,9.219455387210472e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,9.708546713227406e-05,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,7.170703611336648e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065490722656,0.0,0.0,9.708537982078268e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,0.0004605301655828,286.63702392578125,294.1499938964844,294.13018798828125,292.9407043457031,294.94677734375,293.4140319824219,285.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823507862165,3.8001020108424655e-09,0.0009823470609262,-0.0090078273788094,0.0,0.0,0.0,-0.0066966987214982,60.0,13.272954940795898,-0.0,-6.579465861022983e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,9.187204705085604e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,9.67458399827592e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253479003906,0.0,0.0,7.14561901986599e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,9.674575267126784e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0004589191521517,286.6280517578125,294.1499938964844,294.09014892578125,292.9180908203125,294.9393310546875,293.3951416015625,285.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789139730855,3.3982667790866117e-09,0.0009789105970412,-0.0079549439251422,0.0,0.0,0.0,-0.0064974897541105,60.0,13.179810523986816,-0.0,-6.533512220130433e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,9.130763646680862e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,9.61514888331294e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,7.101720257196575e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,9.615140152163804e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,0.0004560998349916,286.61041259765625,294.1499938964844,294.0096435546875,292.8722839355469,294.9236145019531,293.3619689941406,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728992008604,2.6950421894156307e-09,0.0009728964651003,-0.006112303584814,0.0,0.0,0.0,-0.0061488673090934,60.0,13.000462532043455,-0.0,-6.453478107459888e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,9.130763646680862e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,9.61514888331294e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,7.101720257196575e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,9.615140152163804e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,0.0004560998349916,286.61041259765625,294.1499938964844,294.0096435546875,292.8722839355469,294.9236145019531,293.3619689941406,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728992008604,2.6950421894156307e-09,0.0009728964651003,-0.006112303584814,0.0,0.0,0.0,-0.0061488673090934,60.0,13.000462532043455,-0.0,-6.453478107459888e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.084071643883362e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,9.565980144543572e-05,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,7.065403769956902e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,9.565971413394436e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,0.0004537674831226,286.59307861328125,294.1499938964844,293.9291687011719,292.8260498046875,294.9070129394531,293.3339538574219,285.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679236682131,2.1132824379321846e-09,0.0009679215145297,-0.0045878873206675,0.0,0.0,0.0,-0.0058604623191058,60.0,12.830121994018556,-0.0,-6.387641349192563e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.084071643883362e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,9.565980144543572e-05,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,7.065403769956902e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,9.565971413394436e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,0.0004537674831226,286.59307861328125,294.1499938964844,293.9291687011719,292.8260498046875,294.9070129394531,293.3339538574219,285.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679236682131,2.1132824379321846e-09,0.0009679215145297,-0.0045878873206675,0.0,0.0,0.0,-0.0058604623191058,60.0,12.830121994018556,-0.0,-6.387641349192563e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,9.050373773789032e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,9.53049457166344e-05,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,7.03919431543909e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,9.530485840514302e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0004520842048805,286.57598876953125,294.1499938964844,293.84930419921875,292.7797546386719,294.8895568847656,293.310791015625,285.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643323719501,1.6934175173233255e-09,0.0009643306839279,-0.0034876721911132,0.0,0.0,0.0,-0.0056523140519857,60.0,12.672710418701172,-0.0,-6.340334834931127e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,9.050373773789032e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,9.53049457166344e-05,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,7.03919431543909e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,9.530485840514302e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0004520842048805,286.57598876953125,294.1499938964844,293.84930419921875,292.7797546386719,294.8895568847656,293.310791015625,285.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643323719501,1.6934175173233255e-09,0.0009643306839279,-0.0034876721911132,0.0,0.0,0.0,-0.0056523140519857,60.0,12.672710418701172,-0.0,-6.340334834931127e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,9.03118052519858e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,9.510282689007e-05,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,7.02426623320207e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,9.510274685453624e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0004511254956014,286.5625305175781,294.1499938964844,293.7862854003906,292.74298095703125,294.8748474121094,293.2958068847656,285.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622868383303,1.4542672621686847e-09,0.0009622853831388,-0.002860996639356,0.0,0.0,0.0,-0.0055337552912533,60.0,12.55795192718506,-0.0,-6.313468503549302e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,9.027304622577503e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,9.506200876785442e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,7.021251803962514e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,9.506192873232068e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0004509318678174,286.5592041015625,294.1499938964844,293.7707214355469,292.7338256835937,294.8710632324219,293.2924499511719,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618737385608,1.405971450374465e-09,0.0009618723415769,-0.002734440844506,0.0,0.0,0.0,-0.0055098128505051,60.0,12.530495643615724,-0.0,-6.30804919410366e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.018983109854162e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,9.49743771343492e-05,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,7.014779112068936e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,9.497429709881544e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,0.000450516177807,286.5509338378906,294.1499938964844,293.7320861816406,292.71112060546875,294.8614196777344,293.2847900390625,285.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868866391,1.302275842718359e-09,0.0009609855478629,-0.0024627125822007,0.0,0.0,0.0,-0.0054584061726927,60.0,12.464526176452637,-0.0,-6.296422583318417e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,9.01202583918348e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,9.490111551713198e-05,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,7.009367254795507e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,9.490103548159824e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0004501686489675,286.542724609375,294.1499938964844,293.6940002441406,292.68865966796875,294.8515625,293.2779541015625,285.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602450882084,1.215581635349849e-09,0.0009602438658475,-0.002235535532236,0.0,0.0,0.0,-0.0054154261015355,60.0,12.40120792388916,-0.0,-6.286710885206048e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,9.005261381389573e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,9.482988389208911e-05,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,7.00410600984469e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,9.482979658059776e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0004498307825997,286.5277099609375,294.1499938964844,293.61981201171875,292.6446838378906,294.8319091796875,293.2658996582031,285.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008502074633724,1.0217853230187755e-09,0.0008502064156346,-0.0018360817339271,0.0,0.0,0.0,-0.0047745709307491,60.0,11.864374160766602,-0.0,-6.277273456589684e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,9.005261381389573e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,9.482988389208911e-05,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,7.00410600984469e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,9.482979658059776e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0004498307825997,286.5277099609375,294.1499938964844,293.61981201171875,292.6446838378906,294.8319091796875,293.2658996582031,285.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008502074633724,1.0217853230187755e-09,0.0008502064156346,-0.0018360817339271,0.0,0.0,0.0,-0.0047745709307491,60.0,11.864374160766602,-0.0,-6.277273456589684e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,9.007499465951696e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,9.485344344284384e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,7.005847146501765e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,9.48533634073101e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.0004499425704125,286.5289306640625,294.1499938964844,293.5487670898437,292.6023254394531,294.8250427246094,293.2571105957031,285.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005601532757282,7.58889728835754e-10,0.0005601525190286,-0.0014349803095683,0.0,0.0,0.0,-0.0031975801102817,60.0,8.190134048461914,-0.0,-6.280391318114198e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,9.007499465951696e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,9.485344344284384e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,7.005847146501765e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,9.48533634073101e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.0004499425704125,286.5289306640625,294.1499938964844,293.5487670898437,292.6023254394531,294.8250427246094,293.2571105957031,285.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005601532757282,7.58889728835754e-10,0.0005601525190286,-0.0014349803095683,0.0,0.0,0.0,-0.0031975801102817,60.0,8.190134048461914,-0.0,-6.280391318114198e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.008786582853644e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,9.486699855187908e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,7.006847590673715e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,9.486691851634532e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.000450006860774,286.5259094238281,294.1499938964844,293.48150634765625,292.5619506835937,294.79913330078125,293.24578857421875,285.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000296037615044,5.102313016536182e-10,0.000296037091175,-0.0010453694267198,0.0,0.0,0.0,-0.0017574314260855,60.0,8.102438926696777,-0.0,-6.282184017436522e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.008786582853644e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,9.486699855187908e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,7.006847590673715e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,9.486691851634532e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.000450006860774,286.5259094238281,294.1499938964844,293.48150634765625,292.5619506835937,294.79913330078125,293.24578857421875,285.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000296037615044,5.102313016536182e-10,0.000296037091175,-0.0010453694267198,0.0,0.0,0.0,-0.0017574314260855,60.0,8.102438926696777,-0.0,-6.282184017436522e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,3.1278934329748154e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,3.293827103334479e-05,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,2.432810651953332e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,3.2938241929514334e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0001562445104354,286.5267333984375,294.1499938964844,293.41864013671875,292.5240478515625,294.7669372558594,293.232666015625,285.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333110944367,4.1688158480823745e-10,0.0003333106578793,-0.0007626781007274,0.0,0.0,0.0,-0.0018774439813569,60.0,6.678367614746094,-0.0,-7.573242477576514e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,3.1278934329748154e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,3.293827103334479e-05,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,2.432810651953332e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,3.2938241929514334e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0001562445104354,286.5267333984375,294.1499938964844,293.41864013671875,292.5240478515625,294.7669372558594,293.232666015625,285.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333110944367,4.1688158480823745e-10,0.0003333106578793,-0.0007626781007274,0.0,0.0,0.0,-0.0018774439813569,60.0,6.678367614746094,-0.0,-7.573242477576514e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,2.562964073149488e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,2.6989286197931502e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,1.993420482904185e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,2.698926255106926e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,0.0001280251744901,286.5284729003906,294.1499938964844,293.3890686035156,292.5061340332031,294.76251220703125,293.2322082519531,285.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002659698366187,3.3443525726539747e-10,0.0002659695164766,-0.0006132664857432,0.0,0.0,0.0,-0.0014992209617048,60.0,5.709585189819336,-0.0,-5.084673126987127e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,1.979947955987882e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,2.084983498207293e-05,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,1.539962613605894e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,2.0849818611168303e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.890235378406942e-05,286.5286560058594,294.1499938964844,293.3608093261719,292.4889831542969,294.7591857910156,293.2325439453125,285.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002109699125867,2.63869731620403e-10,0.0002109696506522,-0.0004827484081033,0.0,0.0,0.0,-0.0011883333791047,60.0,4.904391765594482,-0.0,-3.034488438302673e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,1.1322488717269152e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,1.1923143574676942e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,8.806397090665996e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,1.1923133570235224e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,5.655809218296781e-05,286.531005859375,294.1499938964844,293.30865478515625,292.4572448730469,294.7553405761719,293.2335205078125,285.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120644835988,1.5089599014750374e-10,0.0001206446831929,-0.0002760635106824,0.0,0.0,0.0,-0.0006795576773583,60.0,3.5937492847442627,-0.0,-9.92342874539531e-10,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,1.1322488717269152e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,1.1923143574676942e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,8.806397090665996e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,1.1923133570235224e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,5.655809218296781e-05,286.531005859375,294.1499938964844,293.30865478515625,292.4572448730469,294.7553405761719,293.2335205078125,285.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120644835988,1.5089599014750374e-10,0.0001206446831929,-0.0002760635106824,0.0,0.0,0.0,-0.0006795576773583,60.0,3.5937492847442627,-0.0,-9.92342874539531e-10,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
