time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,5.768211849499494e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,6.07421361564775e-06,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,4.486395937419729e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.0,0.0,6.07420861342689e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,2.881337059079669e-05,286.5319519042969,294.1499938964844,293.2628173828125,292.42919921875,294.7540283203125,293.23406982421875,285.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.146244413685054e-05,7.687377817644503e-11,6.14623713772744e-05,-0.0001406402298016,0.0,0.0,0.0,-0.0003462001914158,60.0,2.646791696548462,-0.0,-2.5754928745236327e-10,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,5.768211849499494e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,6.07421361564775e-06,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,4.486395937419729e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.0,0.0,6.07420861342689e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,2.881337059079669e-05,286.5319519042969,294.1499938964844,293.2628173828125,292.42919921875,294.7540283203125,293.23406982421875,285.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.146244413685054e-05,7.687377817644503e-11,6.14623713772744e-05,-0.0001406402298016,0.0,0.0,0.0,-0.0003462001914158,60.0,2.646791696548462,-0.0,-2.5754928745236327e-10,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,2.509149680918199e-06,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,2.642259232743527e-06,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9515646272338927e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.642257186380448e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,1.253370373888174e-05,286.5321655273437,294.1499938964844,293.223876953125,292.40533447265625,294.7536926269531,293.2342529296875,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.673605922609568e-05,3.343994178783838e-11,2.6736026484286413e-05,-6.117817247286439e-05,0.0,0.0,0.0,-0.0001505964755779,60.0,1.98862898349762,-0.0,-4.8733888452501255e-11,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,2.509149680918199e-06,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,2.642259232743527e-06,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9515646272338927e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.642257186380448e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,1.253370373888174e-05,286.5321655273437,294.1499938964844,293.223876953125,292.40533447265625,294.7536926269531,293.2342529296875,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.673605922609568e-05,3.343994178783838e-11,2.6736026484286413e-05,-6.117817247286439e-05,0.0,0.0,0.0,-0.0001505964755779,60.0,1.98862898349762,-0.0,-4.8733888452501255e-11,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,9.883576694846852e-07,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,1.040789811668219e-06,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,7.687241918574728e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,1.0407889021735173e-06,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,4.937044195685303e-06,286.5322265625,294.1499938964844,293.1958312988281,292.3880615234375,294.7536315917969,293.2342834472656,285.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0531464795349166e-05,1.317213352280966e-11,1.053145206242334e-05,-2.4098320864140987e-05,0.0,0.0,0.0,-5.9320678701624274e-05,60.0,1.6092928647994995,-0.0,-7.561470546924019e-12,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,8.516339562447683e-07,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,8.96812935025082e-07,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,6.623832859986578e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,8.968121392172179e-07,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,4.254081886756467e-06,286.5321960449219,294.1499938964844,293.1925048828125,292.3860168457031,294.7536315917969,293.2342834472656,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.074613444681743e-06,1.134995483015322e-11,9.074602530745324e-06,-2.0764713553944603e-05,0.0,0.0,0.0,-5.111463542561978e-05,60.0,1.5671474933624268,-0.0,-5.614148469029745e-12,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,4.392909431771841e-07,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,4.6259521013780613e-07,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,3.416714093873452e-07,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,4.625948122338741e-07,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,2.19434605241986e-06,286.5322265625,294.1499938964844,293.1798400878906,292.3782043457031,294.7536315917969,293.2342834472656,285.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.681302925746422e-06,5.854989236497854e-12,4.681297014030861e-06,-1.0711574759625364e-05,0.0,0.0,0.0,-2.6368346880190074e-05,60.0,1.4222337007522583,-0.0,-1.4937656146740697e-12,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,1.8392768197372789e-07,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,1.936849969297328e-07,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.4305514639545438e-07,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,1.936848263994761e-07,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.187555178868934e-07,286.5322265625,294.1499938964844,293.1693115234375,292.3717041015625,294.7536315917969,293.2342834472656,285.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9593978777265875e-06,2.4508097374448257e-12,1.959395603989833e-06,-4.483828433876624e-06,0.0,0.0,0.0,-1.1036783689633012e-05,60.0,1.3077199459075928,-0.0,-2.618617941842899e-13,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,8.884994961988468e-09,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,9.356341479360708e-09,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,6.910565453210893e-09,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,9.35633348575493e-09,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,4.438232537040676e-08,286.5322265625,294.1499938964844,293.1549377441406,292.3628234863281,294.7536315917969,293.2342834472656,285.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.467866846080144e-08,1.184172389052246e-13,9.46785547739637e-08,-2.1664492066975082e-07,0.0,0.0,0.0,-5.333131412044168e-07,60.0,1.142391562461853,-0.0,-6.110719086432361e-16,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,8.884994961988468e-09,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,9.356341479360708e-09,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,6.910565453210893e-09,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,9.35633348575493e-09,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,4.438232537040676e-08,286.5322265625,294.1499938964844,293.1549377441406,292.3628234863281,294.7536315917969,293.2342834472656,285.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.467866846080144e-08,1.184172389052246e-13,9.46785547739637e-08,-2.1664492066975082e-07,0.0,0.0,0.0,-5.333131412044168e-07,60.0,1.142391562461853,-0.0,-6.110719086432361e-16,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-5.641388467481079e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-5.940662406445081e-10,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-4.3877551592075287e-10,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-5.94065741044147e-10,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-2.817986288761176e-09,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.0156435388591945e-09,-7.524152165845534e-15,-6.015635989342627e-09,1.3763011175171869e-08,0.0,0.0,0.0,3.38914105668664e-08,60.0,1.032209038734436,-0.0,-2.46348510527251e-18,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-5.641388467481079e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-5.940662406445081e-10,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-4.3877551592075287e-10,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-5.94065741044147e-10,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-2.817986288761176e-09,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.0156435388591945e-09,-7.524152165845534e-15,-6.015635989342627e-09,1.3763011175171869e-08,0.0,0.0,0.0,3.38914105668664e-08,60.0,1.032209038734436,-0.0,-2.46348510527251e-18,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,1.0643163433909919e-10,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,1.120778053698146e-10,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,8.278032426201065e-11,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,1.1207770822529992e-10,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,5.31647281754033e-10,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1506295916063891e-09,1.4339809340432605e-15,1.150628148316457e-09,-2.6218138771127997e-09,0.0,0.0,0.0,-6.475602276623249e-09,60.0,0.9470690488815308,-0.0,-8.768381388056612e-20,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,1.0643163433909919e-10,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,1.120778053698146e-10,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,8.278032426201065e-11,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,1.1207770822529992e-10,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,5.31647281754033e-10,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1506295916063891e-09,1.4339809340432605e-15,1.150628148316457e-09,-2.6218138771127997e-09,0.0,0.0,0.0,-6.475602276623249e-09,60.0,0.9470690488815308,-0.0,-8.768381388056612e-20,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-1.9955932739623705e-11,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.10145876394785e-11,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.5521311666488735e-11,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.101457029224374e-11,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-9.968386532888116e-11,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,2.1313832643254926e-10,-2.67688986991079e-16,-2.1313806275458086e-10,4.8813930675351e-10,0.0,0.0,0.0,1.2078089639544487e-09,60.0,0.8734330534934998,-0.0,-3.0826341574693e-21,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-1.9955932739623705e-11,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.10145876394785e-11,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.5521311666488735e-11,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.101457029224374e-11,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-9.968386532888116e-11,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,2.1313832643254926e-10,-2.67688986991079e-16,-2.1313806275458086e-10,4.8813930675351e-10,0.0,0.0,0.0,1.2078089639544487e-09,60.0,0.8734330534934998,-0.0,-3.0826341574693e-21,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-3.3259885730968497e-12,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-3.5024314178067058e-12,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-2.586885133187833e-12,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-3.5024283820406232e-12,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.661397755481353e-11,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,3.623729094570649e-11,-4.601187525114786e-17,-3.6237245842896115e-11,8.224717434890394e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.8400764465332031,-0.0,-8.562872449274037e-23,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-7.675358287308198e-13,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-8.082534207892733e-13,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-5.969734797640902e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-8.082527160578612e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-3.8339947536214494e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,7.583295970337023e-12,-1.0570681668519276e-17,-7.583285561996167e-12,1.772561784851856e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.8085910081863403,-0.0,-4.560109464673664e-24,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-5.116905705572494e-13,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-5.388355777194431e-13,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-3.979823469477811e-13,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-5.388351440385741e-13,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-2.55599664697459e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.9830714721318374e-12,6.866613414416277e-19,2.9830706047701e-12,-1.3037821690320417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7496883869171143,-0.0,-2.0267154052839512e-24,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-5.116905705572494e-13,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-5.388355777194431e-13,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-3.979823469477811e-13,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-5.388351440385741e-13,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-2.55599664697459e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.9830714721318374e-12,6.866613414416277e-19,2.9830706047701e-12,-1.3037821690320417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7496883869171143,-0.0,-2.0267154052839512e-24,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.927414170447729e-12,1.3050740784930356e-18,2.9274128694051216e-12,-2.985258958435044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6965293288230896,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.927414170447729e-12,1.3050740784930356e-18,2.9274128694051216e-12,-2.985258958435044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6965293288230896,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362458043817181e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.6484942436218262,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362458043817181e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.6484942436218262,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362458043817181e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.606816828250885,-0.0,-1.538538833323861e-39,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362458043817181e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.6050804257392883,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362457009841411e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.5853749513626099,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362457009841411e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.5665344595909119,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362456492853528e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.5305003523826599,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362456492853528e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.5305003523826599,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362456492853528e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.4975664913654327,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362456492853528e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.4975664913654327,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1783255034242652e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.4673699736595154,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1783255034242652e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.4673699736595154,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362448221047407e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.4396106600761413,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362448221047407e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.4396106600761413,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362447187071637e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.4267926216125488,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362447187071637e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.4144556522369385,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362446670083754e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.3906941711902618,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.162508724607576e-13,-7.362446670083754e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.3906941711902618,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
