time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.719080657246492e-13,-1.354657455758572e-18,2.719094209773648e-13,1.3517219028119642e-12,0.0,0.0,0.0,0.0,60.0,0.1258426457643509,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1783195580636122e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.1196491718292236,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1783195580636122e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.1196491718292236,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362430643459386e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.1137894317507743,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362430643459386e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.1137894317507743,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362430126471503e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.1104482188820838,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624290924957395e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.1075316816568374,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362428575507859e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.1023411303758621,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362428575507859e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.1023411303758621,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362428058519976e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.09740000218153,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362428058519976e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.09740000218153,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362427024544206e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0926989465951919,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362427024544206e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0926989465951919,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362426507556323e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0882280990481376,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362426507556323e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0882280990481376,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624254735805615e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0859024226665496,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362424439604792e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.083638310432434,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362424439604792e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0796394422650337,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362424439604792e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0796394422650337,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362423922616909e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.075831800699234,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362423922616909e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.075831800699234,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362423405629026e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0722079053521156,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362423405629026e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0722079053521156,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362423405629026e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0687600374221801,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362423405629026e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0687600374221801,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362421854665382e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0668118894100189,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.927414170447729e-12,1.305077594010639e-18,2.9274128694051216e-12,-2.985258958435044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0650523602962493,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.927414170447729e-12,1.3050769736251796e-18,2.9274128694051216e-12,-2.985258958435044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0619949139654636,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.927414170447729e-12,1.3050769736251796e-18,2.9274128694051216e-12,-2.985258958435044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0619949139654636,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362435296350336e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0590760298073291,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362435296350336e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0590760298073291,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362435296350336e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0562918819487094,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362435296350336e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0562918819487094,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362435813338215e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.053638182580471,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362435813338215e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.053638182580471,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.927414170447729e-12,1.305076146444567e-18,2.9274128694051216e-12,-2.985258958435044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0522269718348979,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362433228398799e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0508529804646968,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362433228398799e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0484794788062572,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362433228398799e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0484794788062572,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1783014634877126e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0462138652801513,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,293.1499938964844,292.3597717285156,294.7536315917969,293.2342834472656,285.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1783014634877126e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0462138652801513,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
