time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890380,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,292.1927185058594,291.85430908203125,294.7536315917969,293.2342834472656,285.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.719080657246492e-13,-1.354653630048239e-18,2.719094209773648e-13,1.3517219028119642e-12,0.0,0.0,0.0,0.0,60.0,0.0109471632167696,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,-2.694175720192871e-13,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,292.1927185058594,291.85430908203125,294.7536315917969,293.2342834472656,285.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.719080657246492e-13,-1.354653630048239e-18,2.719094209773648e-13,1.3517219028119642e-12,0.0,0.0,0.0,0.0,60.0,0.0109471632167696,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,292.15234375,291.8324584960937,294.7536315917969,293.2342834472656,285.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624053110531305e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0105902701616287,-0.0,-9.809089250273721e-45,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,292.1122741699219,291.81072998046875,294.7536315917969,293.2342834472656,285.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624058280410095e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0102465283125638,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,292.0332946777344,291.767822265625,294.7536315917969,293.2342834472656,285.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624058280410095e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0095935314893722,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,292.0332946777344,291.767822265625,294.7536315917969,293.2342834472656,285.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624058280410095e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0095935314893722,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.9564514160156,291.7259521484375,294.7536315917969,293.2342834472656,285.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178274838611746e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0089962864294648,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.9564514160156,291.7259521484375,294.7536315917969,293.2342834472656,285.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178274838611746e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0089962864294648,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.88238525390625,291.6854858398437,294.7536315917969,293.2342834472656,285.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624022091258315e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0084779979661107,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.88238525390625,291.6854858398437,294.7536315917969,293.2342834472656,285.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624022091258315e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0084779979661107,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.8117980957031,291.6468505859375,294.7536315917969,293.2342834472656,285.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178270444214742e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0080295540392398,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.8117980957031,291.6468505859375,294.7536315917969,293.2342834472656,285.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178270444214742e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0080295540392398,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.7779846191406,291.6282958984375,294.7536315917969,293.2342834472656,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1782738046359804e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0077954861335456,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.74530029296875,291.6103820800781,294.7536315917969,293.2342834472656,285.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178273933882951e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0075666392222046,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.6835632324219,291.5765075683594,294.7536315917969,293.2342834472656,285.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.439255178052213e-12,-3.395972840838745e-18,-2.439251925445696e-12,4.00722597465597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071192109026014,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.6835632324219,291.5765075683594,294.7536315917969,293.2342834472656,285.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.439255178052213e-12,-3.395972840838745e-18,-2.439251925445696e-12,4.00722597465597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071192109026014,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.62725830078125,291.5456237792969,294.7536315917969,293.2342834472656,285.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0066897114738821,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.62725830078125,291.5456237792969,294.7536315917969,293.2342834472656,285.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0066897114738821,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.5770263671875,291.5180969238281,294.7536315917969,293.2342834472656,285.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0062835896387696,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.5770263671875,291.5180969238281,294.7536315917969,293.2342834472656,285.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0062835896387696,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.53350830078125,291.4944152832031,294.7536315917969,293.2342834472656,285.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0059030465781688,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.53350830078125,291.4944152832031,294.7536315917969,293.2342834472656,285.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0059030465781688,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.5144958496094,291.4841003417969,294.7536315917969,293.2342834472656,285.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362402726113712e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.005724431015551,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.4974060058594,291.4748840332031,294.7536315917969,293.2342834472656,285.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624058280410095e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.005547422915697,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.4693603515625,291.4599609375,294.7536315917969,293.2342834472656,285.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624053110531305e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0052108569070696,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.4693603515625,291.4599609375,294.7536315917969,293.2342834472656,285.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624053110531305e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0052108569070696,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.45001220703125,291.45001220703125,294.7536315917969,293.2342834472656,285.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624053110531305e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0048954240046441,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.45001220703125,291.45001220703125,294.7536315917969,293.2342834472656,285.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624053110531305e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0048954240046441,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.4359130859375,291.4359130859375,294.7536315917969,293.2342834472656,285.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624053110531305e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0046379915438592,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.4359130859375,291.4359130859375,294.7536315917969,293.2342834472656,285.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3624053110531305e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0046379915438592,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.4231872558594,291.4231872558594,294.7536315917969,293.2342834472656,285.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1782741923768925e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0043702712282538,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.4231872558594,291.4231872558594,294.7536315917969,293.2342834472656,285.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1782741923768925e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0043702712282538,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,2.694175720192871e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.4173278808594,291.4173278808594,294.7536315917969,293.2342834472656,285.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1782666960525912e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,0.0042493366636335,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.4117736816406,291.4117736816406,294.7536315917969,293.2342834472656,285.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362404277077361e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0041303867474198,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.40167236328125,291.40167236328125,294.7536315917969,293.2342834472656,285.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403760089478e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0038842412177473,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.40167236328125,291.40167236328125,294.7536315917969,293.2342834472656,285.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403760089478e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0038842412177473,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.39276123046875,291.39276123046875,294.7536315917969,293.2342834472656,285.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0036550289951264,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.39276123046875,291.39276123046875,294.7536315917969,293.2342834472656,285.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0036550289951264,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.38507080078125,291.38507080078125,294.7536315917969,293.2342834472656,285.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0034404473844915,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.38507080078125,291.38507080078125,294.7536315917969,293.2342834472656,285.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362403243101595e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0034404473844915,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.3785400390625,291.3785400390625,294.7536315917969,293.2342834472656,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362402726113712e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,0.0032391536515206,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
