time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897700,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,5.116905705572494e-13,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,5.388355777194431e-13,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,3.979823469477811e-13,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,5.388351440385741e-13,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,2.55599664697459e-12,286.5322265625,294.1499938964844,291.79937744140625,291.6044921875,294.7536315917969,293.2342834472656,285.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0493648593297433e-13,5.005939902854538e-19,1.0493598448946957e-13,-3.692708031716174e-12,0.0,0.0,0.0,0.0,60.0,4.2718107579275966e-05,-0.0,-2.0267154052839512e-24,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.8117370605469,291.6102600097656,294.7536315917969,293.2342834472656,285.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8717570856040538e-12,1.9235001538318214e-18,2.871755134040144e-12,-4.666735314157178e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.75118649774231e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.83624267578125,291.6216735839844,294.7536315917969,293.2342834472656,285.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362325694919168e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.4877665307722054e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.83624267578125,291.6216735839844,294.7536315917969,293.2342834472656,285.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362325694919168e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.4877665307722054e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.8603210449219,291.6329345703125,294.7536315917969,293.2342834472656,285.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781935422671686e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.2849511222157162e-05,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,291.8603210449219,291.6329345703125,294.7536315917969,293.2342834472656,285.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781935422671686e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.2849511222157162e-05,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.88385009765625,291.6439819335937,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362321042028227e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.845889346441254e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.88385009765625,291.6439819335937,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362321042028227e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.845889346441254e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.90673828125,291.6547241210937,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36232052504034e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.35241125462926e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.90673828125,291.6547241210937,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36232052504034e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.35241125462926e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.9178771972656,291.6600036621094,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362321042028227e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.1629923392320052e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,-2.694175720192871e-13,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5322265625,294.1499938964844,291.9288024902344,291.6651611328125,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.927414170447729e-12,1.3050877269731433e-18,2.9274128694051216e-12,-2.985258958435044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.954133929568345e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.949951171875,291.6751708984375,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36231794010093e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,7.104594715201529e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.949951171875,291.6751708984375,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36231794010093e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,7.104594715201529e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.97003173828125,291.6847229003906,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36231794010093e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,5.003641035727924e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.97003173828125,291.6847229003906,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36231794010093e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,5.003641035727924e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.9889221191406,291.6937255859375,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362317423113047e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,3.514462605380686e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5322265625,294.1499938964844,291.9889221191406,291.6937255859375,294.7536315917969,293.2342834472656,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362317423113047e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,3.514462605380686e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,292.0065002441406,291.7021789550781,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781860459428673e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,2.468574393788004e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,292.0065002441406,291.7021789550781,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781860459428673e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,2.468574393788004e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,292.0147705078125,291.7061462402344,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781782911246246e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,7.948523489176296e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5322265625,294.1499938964844,292.02264404296875,291.7099609375,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781866921777209e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.2469685316318646e-05,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,292.03717041015625,291.7170715332031,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781859166958966e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,4.742362307297299e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,292.03717041015625,291.7170715332031,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781859166958966e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,4.742362307297299e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,292.04998779296875,291.723388671875,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3623086343190355e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,3.644054459073232e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,292.04998779296875,291.723388671875,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3623086343190355e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,3.644054459073232e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,292.05322265625,291.7225036621094,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178177644889771e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.416401119058719e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,292.05322265625,291.7225036621094,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178177644889771e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.416401119058719e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,292.0399475097656,291.7087097167969,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362303981428093e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,7.684421689191367e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,292.0399475097656,291.7087097167969,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362303981428093e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,7.684421689191367e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,292.0275573730469,291.6972961425781,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781740259745911e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,5.633997716358863e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,292.0115051269531,291.6830444335937,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8717570856040538e-12,1.923502428578506e-18,2.871755134040144e-12,-4.666735314157178e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.741445526538882e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,291.9691772460937,291.6465759277344,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781702778124405e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,3.530379899530089e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,291.9691772460937,291.6465759277344,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781702778124405e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,3.530379899530089e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,291.9143371582031,291.6003112792969,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.494912479736322e-12,-2.777549867427257e-18,-2.4949096608106736e-12,2.3257494020934018e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.741900273889769e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,291.9143371582031,291.6003112792969,294.7536315917969,293.2342834472656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.494912479736322e-12,-2.777549867427257e-18,-2.4949096608106736e-12,2.3257494020934018e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.741900273889769e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.8482971191406,291.5452880859375,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362300362512909e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.1115518645965494e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.8482971191406,291.5452880859375,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362300362512909e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.1115518645965494e-05,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.7723693847656,291.48260498046875,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362300362512909e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,5.415984560386278e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.7723693847656,291.48260498046875,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362300362512909e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,5.415984560386278e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
