time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900100,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.7311096191406,291.4486694335937,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362300879500796e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,4.0435552364215255e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,291.6878967285156,291.4132080078125,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781705363063822e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,2.990880830111564e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.59619140625,291.3382263183594,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362293124682549e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.1958832146774512e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.59619140625,291.3382263183594,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362293124682549e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.1958832146774512e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.4985656738281,291.25860595703125,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362293124682549e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,6.600504889320291e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.4985656738281,291.25860595703125,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362293124682549e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,6.600504889320291e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.3963928222656,291.17547607421875,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362293124682549e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,3.968591784087039e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.3963928222656,291.17547607421875,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362293124682549e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,3.968591784087039e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.2909851074219,291.08984375,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362293124682549e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,2.627131152621587e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.2909851074219,291.08984375,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362293124682549e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,2.627131152621587e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,-2.694175720192871e-13,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5321960449219,294.1499938964844,291.2374572753906,291.0464172363281,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.719080657246492e-13,-1.3546423597123937e-18,2.719094209773648e-13,1.3517219028119642e-12,0.0,0.0,0.0,0.0,60.0,2.271670354048183e-07,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,-2.558452852786247e-13,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,-2.694177888597216e-13,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,-1.9899117347389058e-13,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,-2.694175720192871e-13,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,-1.277998323487295e-12,286.5321960449219,294.1499938964844,291.1836242675781,291.00274658203125,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.719080657246492e-13,-1.3546429800978524e-18,2.719094209773648e-13,1.3517219028119642e-12,0.0,0.0,0.0,0.0,60.0,3.047945824619092e-07,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.07568359375,290.915283203125,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362299845525026e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,2.9017539304732054e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,291.07568359375,290.915283203125,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362299845525026e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,2.9017539304732054e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.9684753417969,290.8285217285156,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362299328537143e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,2.239562775230297e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.9684753417969,290.8285217285156,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362299328537143e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,2.239562775230297e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.86334228515625,290.7434997558594,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362299328537143e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.685535693241036e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.86334228515625,290.7434997558594,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362299328537143e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.685535693241036e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.7615661621094,290.6613464355469,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362299328537143e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.2266929161341977e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.7615661621094,290.6613464355469,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362299328537143e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.2266929161341977e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.7123718261719,290.62164306640625,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362297777573499e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.0934805061424413e-07,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.6645202636719,290.5830993652344,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36229881154926e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,9.844056592100969e-08,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.573486328125,290.5098571777344,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36229829456138e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,7.996753083716612e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.573486328125,290.5098571777344,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36229829456138e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,7.996753083716612e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.4898376464844,290.4427490234375,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36229829456138e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,4.069286660524085e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.4898376464844,290.4427490234375,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.36229829456138e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,4.069286660524085e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.4148864746094,290.3828430175781,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362297777573499e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.9621850242401706e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.4148864746094,290.3828430175781,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362297777573499e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,1.9621850242401706e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.34991455078125,290.3312683105469,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781670466381727e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,9.072563216250272e-07,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.34991455078125,290.3312683105469,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781670466381727e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,9.072563216250272e-07,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.3216247558594,290.3089294433594,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178166012662407e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,5.228007012192393e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.2963256835937,290.2890930175781,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178174542962474e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,8.21037156129023e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.25537109375,290.25537109375,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3623050154038575e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,9.1393294496811e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.25537109375,290.25537109375,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3623050154038575e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,9.1393294496811e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.2284240722656,290.2284240722656,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3623050154038575e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,5.1340070967853535e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.2284240722656,290.2284240722656,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.3623050154038575e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,5.1340070967853535e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.216796875,290.216796875,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178174155221562e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.8890206092692097e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.216796875,290.216796875,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178174155221562e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.8890206092692097e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.2218017578125,290.2218017578125,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362304498415976e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,6.421499620046234e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0,286.5321960449219,294.1499938964844,290.2218017578125,290.2218017578125,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625088601328481e-13,-7.362304498415976e-19,2.1625161784975122e-13,-3.29754778170821e-13,0.0,0.0,0.0,0.0,60.0,6.421499620046234e-06,-0.0,-0.0,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.2309875488281,290.2309875488281,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781732504927669e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,4.530839305516565e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
