time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902560,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.24481201171875,290.24481201171875,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781742844685326e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,7.212234777398407e-06,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.2870788574219,290.2870788574219,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781766109140054e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.999279447773005e-05,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.2870788574219,290.2870788574219,294.7536315917969,293.2342834472656,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.1781766109140054e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.999279447773005e-05,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.3500061035156,290.3500061035156,294.7536315917969,293.2342834472656,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178174155221562e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.339743539574556e-05,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,2.558452852786247e-13,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,2.694177888597216e-13,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.9899117347389058e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,2.694175720192871e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,1.277998323487295e-12,286.5321960449219,294.1499938964844,290.3500061035156,290.3500061035156,294.7536315917969,293.2342834472656,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6059367919686598e-13,-1.178174155221562e-19,1.6059380116961036e-13,-2.0112314591536066e-12,0.0,0.0,0.0,0.0,60.0,1.339743539574556e-05,-0.0,-5.066788513209878e-25,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,2.2941646804497395e-08,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,2.4158694600373565e-08,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,1.7843538202555465e-08,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,2.4158673284091492e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,1.1459810878022837e-07,286.5321350097656,294.1499938964844,290.4269714355469,290.416015625,294.753662109375,293.2342529296875,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.444408551127708e-07,3.057344958798392e-13,2.444405424739671e-07,-5.5934327747309e-07,0.0,0.0,0.0,-1.3768585631623864e-06,60.0,-4.263842856744304e-05,-0.0,-4.074056952121366e-15,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,2.2941646804497395e-08,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,2.4158694600373565e-08,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,1.7843538202555465e-08,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,2.4158673284091492e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,1.1459810878022837e-07,286.5321350097656,294.1499938964844,290.4269714355469,290.416015625,294.753662109375,293.2342529296875,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.444408551127708e-07,3.057344958798392e-13,2.444405424739671e-07,-5.5934327747309e-07,0.0,0.0,0.0,-1.3768585631623864e-06,60.0,-4.263842856744304e-05,-0.0,-4.074056952121366e-15,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,1.5917157725198194e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,1.6761558185862668e-07,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,1.2380036196191213e-07,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,1.6761545396093425e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,7.950938538670016e-07,286.5321350097656,294.1499938964844,290.51025390625,290.48712158203125,294.753662109375,293.2342834472656,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6962826521194074e-06,2.121523443032736e-12,1.6962806057563284e-06,-3.88131911677192e-06,0.0,0.0,0.0,-9.554612915962934e-06,60.0,0.0037516739685088,-0.0,-1.9611418879909165e-13,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,1.5917157725198194e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,1.6761558185862668e-07,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,1.2380036196191213e-07,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,1.6761545396093425e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,7.950938538670016e-07,286.5321350097656,294.1499938964844,290.51025390625,290.48712158203125,294.753662109375,293.2342834472656,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6962826521194074e-06,2.121523443032736e-12,1.6962806057563284e-06,-3.88131911677192e-06,0.0,0.0,0.0,-9.554612915962934e-06,60.0,0.0037516739685088,-0.0,-1.9611418879909165e-13,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,3.9362845427604043e-07,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,4.1451033894190914e-07,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,3.061560676087538e-07,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,4.145099694596866e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,1.96625273929385e-06,286.5321350097656,294.1499938964844,290.5541381835937,290.52447509765625,294.753662109375,293.2342834472656,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.196517238597153e-06,5.2482176590706856e-12,4.196512236376293e-06,-9.601119018043391e-06,0.0,0.0,0.0,-2.3637432605028152e-05,60.0,0.0100612761452794,-0.0,-1.1993637420021352e-12,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,6.499155915662413e-07,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,6.843933988420758e-07,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,5.054909024693188e-07,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,6.843928304078872e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,3.24645816363045e-06,286.5321350097656,294.1499938964844,290.5994567871094,290.5629272460937,294.7536315917969,293.2342834472656,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.928417406015797e-06,8.664869169394684e-12,6.92840876581613e-06,-1.585163590789307e-05,0.0,0.0,0.0,-3.902526805177331e-05,60.0,0.0169463157653808,-0.0,-3.2695790519454704e-12,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,2.0741126718348823e-06,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,2.184143795602722e-06,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,1.6132019027281783e-06,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197570800781,0.0,0.0,2.1841419766133185e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,1.0360607120674103e-05,286.5323791503906,294.1499938964844,290.69415283203125,290.64306640625,294.75323486328125,293.2342529296875,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.209960075560957e-05,2.764114631625958e-11,2.209957347076852e-05,-5.0569524319143966e-05,0.0,0.0,0.0,-0.0001244807936018,60.0,0.0586339272558689,-0.0,-3.329987674494106e-11,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,2.0741126718348823e-06,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,2.184143795602722e-06,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,1.6132019027281783e-06,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197570800781,0.0,0.0,2.1841419766133185e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,1.0360607120674103e-05,286.5323791503906,294.1499938964844,290.69415283203125,290.64306640625,294.75323486328125,293.2342529296875,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.209960075560957e-05,2.764114631625958e-11,2.209957347076852e-05,-5.0569524319143966e-05,0.0,0.0,0.0,-0.0001244807936018,60.0,0.0586339272558689,-0.0,-3.329987674494106e-11,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,4.811487542610848e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,5.066735411674017e-06,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,3.7422755667648735e-06,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,5.066731318947859e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,2.403434154985007e-05,286.5332336425781,294.1499938964844,290.7939453125,290.72711181640625,294.7515563964844,293.2339782714844,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.126648466102779e-05,6.412168712666144e-11,5.126641917740926e-05,-0.0001173106356873,0.0,0.0,0.0,-0.0002887695445679,60.0,0.2476973831653595,-0.0,-1.791994469479974e-10,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,4.811487542610848e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,5.066735411674017e-06,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,3.7422755667648735e-06,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,5.066731318947859e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,2.403434154985007e-05,286.5332336425781,294.1499938964844,290.7939453125,290.72711181640625,294.7515563964844,293.2339782714844,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.126648466102779e-05,6.412168712666144e-11,5.126641917740926e-05,-0.0001173106356873,0.0,0.0,0.0,-0.0002887695445679,60.0,0.2476973831653595,-0.0,-1.791994469479974e-10,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,8.718056051293388e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.180545930576043e-06,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,6.780723651900189e-06,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,9.180538654618433e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,4.354843258624896e-05,286.53497314453125,294.1499938964844,290.8984375,290.8146667480469,294.7477722167969,293.2329406738281,285.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.28913286770694e-05,1.1618403461532978e-10,9.289121226174756e-05,-0.0002125585888279,0.0,0.0,0.0,-0.0005232305265963,60.0,0.5120089054107666,-0.0,-5.883249443172645e-10,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,8.718056051293388e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.180545930576043e-06,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,6.780723651900189e-06,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,9.180538654618433e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,4.354843258624896e-05,286.53497314453125,294.1499938964844,290.8984375,290.8146667480469,294.7477722167969,293.2329406738281,285.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.28913286770694e-05,1.1618403461532978e-10,9.289121226174756e-05,-0.0002125585888279,0.0,0.0,0.0,-0.0005232305265963,60.0,0.5120089054107666,-0.0,-5.883249443172645e-10,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,1.4531272427120712e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,1.530215195089113e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,1.1302123311907051e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,1.5302139217965305e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,7.258661207742989e-05,286.5378112792969,294.1499938964844,291.0072326660156,290.90533447265625,294.739501953125,293.2286682128906,285.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548314030515,1.9365571646279278e-10,0.0001548312138766,-0.0003542930062394,0.0,0.0,0.0,-0.0008721215417608,60.0,0.9999021887779236,-0.0,-1.634501090030937e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,1.4531272427120712e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,1.530215195089113e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,1.1302123311907051e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,1.5302139217965305e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,7.258661207742989e-05,286.5378112792969,294.1499938964844,291.0072326660156,290.90533447265625,294.739501953125,293.2286682128906,285.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548314030515,1.9365571646279278e-10,0.0001548312138766,-0.0003542930062394,0.0,0.0,0.0,-0.0008721215417608,60.0,0.9999021887779236,-0.0,-1.634501090030937e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,1.7650325389695354e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,1.8586670194054022e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503967285156,0.0,0.0,1.372805763821816e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,1.858665382314939e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,8.81668966030702e-05,286.5392150878906,294.1499938964844,291.0630798339844,290.95172119140625,294.73468017578125,293.225830078125,285.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880650088423,2.35222730182727e-10,0.0001880647760117,-0.0004303398600313,0.0,0.0,0.0,-0.0010593171464279,60.0,1.2440366744995115,-0.0,-2.411478128294675e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,2.1639179976773448e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,2.2787133275414817e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,1.6830506865517236e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272033691406,0.0,0.0,2.278711326653137e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0001080920264939,286.5409240722656,294.1499938964844,291.119873046875,290.9987487792969,294.72918701171875,293.2226257324219,285.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305709349457,2.8838603727265877e-10,0.0002305706439074,-0.0005276011652313,0.0,0.0,0.0,-0.0012987406225875,60.0,1.5250425338745115,-0.0,-3.624595290574461e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,3.1605730328010395e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,3.328240563860163e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,2.45822830038378e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,3.3282376534771174e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,0.0001578769297339,286.54364013671875,294.1499938964844,291.2359619140625,291.0944519042969,294.71337890625,293.2080383300781,285.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179142076987,4.023277822007287e-10,0.0003179138293489,-0.0007398126763291,0.0,0.0,0.0,-0.0017936024814844,60.0,2.18178391456604,-0.0,-7.732314344366387e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,3.1605730328010395e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,3.328240563860163e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,2.45822830038378e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,3.3282376534771174e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,0.0001578769297339,286.54364013671875,294.1499938964844,291.2359619140625,291.0944519042969,294.71337890625,293.2080383300781,285.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179142076987,4.023277822007287e-10,0.0003179138293489,-0.0007398126763291,0.0,0.0,0.0,-0.0017936024814844,60.0,2.18178391456604,-0.0,-7.732314344366387e-09,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,3.931898754672147e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,4.140484816161916e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,3.0581493774661794e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,4.140481541980989e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,0.0001964061957551,286.5422668457031,294.1499938964844,291.3551330566406,291.1921081542969,294.6908264160156,293.1856689453125,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244648735038,5.295255345316714e-10,0.0004244643496349,-0.0009676669724285,0.0,0.0,0.0,-0.0023900514934211,60.0,3.03485107421875,-0.0,-1.196692256399956e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,3.931898754672147e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,4.140484816161916e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,3.0581493774661794e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,4.140481541980989e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,0.0001964061957551,286.5422668457031,294.1499938964844,291.3551330566406,291.1921081542969,294.6908264160156,293.1856689453125,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244648735038,5.295255345316714e-10,0.0004244643496349,-0.0009676669724285,0.0,0.0,0.0,-0.0023900514934211,60.0,3.03485107421875,-0.0,-1.196692256399956e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,9.006010805023834e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,9.48377710301429e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,7.004688814049587e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,9.483769099460916e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0004498682392295,286.5791931152344,294.1499938964844,291.4769287109375,291.2912902832031,294.6218566894531,293.11431884765625,285.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004365100176073,6.165951638159584e-10,0.0004365094064269,-0.001184529159218,0.0,0.0,0.0,-0.0025116661563515,60.0,3.846803903579712,-0.0,-6.278308006812949e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,9.006010805023834e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,9.48377710301429e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,7.004688814049587e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,9.483769099460916e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0004498682392295,286.5791931152344,294.1499938964844,291.4769287109375,291.2912902832031,294.6218566894531,293.11431884765625,285.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004365100176073,6.165951638159584e-10,0.0004365094064269,-0.001184529159218,0.0,0.0,0.0,-0.0025116661563515,60.0,3.846803903579712,-0.0,-6.278308006812949e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,9.004072489915416e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,9.48173546930775e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,7.003180508036166e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,9.481727465754376e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0004497714107856,286.5880126953125,294.1499938964844,291.6009521484375,291.3916015625,294.5657958984375,293.0717468261719,285.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006953075062483,8.51837600457372e-10,0.0006953066331334,-0.0015441874274984,0.0,0.0,0.0,-0.0039190156385302,60.0,5.0620222091674805,-0.0,-6.27560297061791e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,9.004072489915416e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,9.48173546930775e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,7.003180508036166e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,9.481727465754376e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0004497714107856,286.5880126953125,294.1499938964844,291.6009521484375,291.3916015625,294.5657958984375,293.0717468261719,285.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006953075062483,8.51837600457372e-10,0.0006953066331334,-0.0015441874274984,0.0,0.0,0.0,-0.0039190156385302,60.0,5.0620222091674805,-0.0,-6.27560297061791e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.006228356156498e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,9.484005568083376e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,7.004857616266236e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75518798828125,0.0,0.0,9.483998292125762e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,0.0004498791240621,286.5854797363281,294.1499938964844,291.6636962890625,291.4420471191406,294.53692626953125,293.0472717285156,285.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007796176359988,9.62903867751663e-10,0.0007796166464686,-0.0017518715467303,0.0,0.0,0.0,-0.0043930886313319,60.0,5.666562557220459,-0.0,-6.27860785584744e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,9.015302930492908e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,9.493561810813844e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,7.011916022747755e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,9.493553807260469e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0004503324162214,286.6137390136719,294.1499938964844,291.726806640625,291.4926452636719,294.5188903808594,293.0191955566406,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007434714934788,1.0387712912063307e-09,0.0007434705039486,-0.001987473340705,0.0,0.0,0.0,-0.0042457482777535,60.0,5.800341606140137,-0.0,-6.291264753599536e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,9.023492748383433e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,9.502185275778174e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,7.018285396043211e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,9.50217799982056e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.0004507414996623,286.5791015625,294.1499938964844,291.8540954589844,291.5940246582031,294.4709777832031,292.9603576660156,285.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384903289377,1.4353935817723595e-09,0.0010384889319539,-0.0027351754251867,0.0,0.0,0.0,-0.0059082554653286,60.0,8.23984146118164,-0.0,-6.302696675675179e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,9.023492748383433e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,9.502185275778174e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,7.018285396043211e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,9.50217799982056e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.0004507414996623,286.5791015625,294.1499938964844,291.8540954589844,291.5940246582031,294.4709777832031,292.9603576660156,285.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384903289377,1.4353935817723595e-09,0.0010384889319539,-0.0027351754251867,0.0,0.0,0.0,-0.0059082554653286,60.0,8.23984146118164,-0.0,-6.302696675675179e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,9.055234113475308e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,9.535611025057732e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,7.042973447823897e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,9.535603021504356e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0004523270763456,286.56378173828125,294.1499938964844,291.9823913574219,291.69537353515625,294.4473876953125,292.86822509765625,285.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649107814766,1.7537374885634451e-09,0.0009649090352468,-0.0036456731613725,0.0,0.0,0.0,-0.0056825317442417,60.0,8.377477645874023,-0.0,-6.34711341263028e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,9.055234113475308e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,9.535611025057732e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,7.042973447823897e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,9.535603021504356e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0004523270763456,286.56378173828125,294.1499938964844,291.9823913574219,291.69537353515625,294.4473876953125,292.86822509765625,285.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649107814766,1.7537374885634451e-09,0.0009649090352468,-0.0036456731613725,0.0,0.0,0.0,-0.0056825317442417,60.0,8.377477645874023,-0.0,-6.34711341263028e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,9.091882384382188e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,9.574202704243362e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,7.07147701177746e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.574195428285748e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,0.0004541577363852,286.5487060546875,294.1499938964844,292.1112670898437,291.7962646484375,294.4078674316406,292.7548217773437,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687503916211,2.210230665156132e-09,0.00096874817973,-0.0048419306986033,0.0,0.0,0.0,-0.0059085115790367,60.0,8.992602348327637,-0.0,-6.398589391665156e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,9.091882384382188e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,9.574202704243362e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,7.07147701177746e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.574195428285748e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,0.0004541577363852,286.5487060546875,294.1499938964844,292.1112670898437,291.7962646484375,294.4078674316406,292.7548217773437,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687503916211,2.210230665156132e-09,0.00096874817973,-0.0048419306986033,0.0,0.0,0.0,-0.0059085115790367,60.0,8.992602348327637,-0.0,-6.398589391665156e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,9.134662832366304e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,9.61925252340734e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,7.104750693542883e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096862792969,0.0,0.0,9.619245247449726e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0004562946851365,286.53387451171875,294.1499938964844,292.2403564453125,291.8963623046875,294.3717041015625,292.62530517578125,285.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733082260936,2.7431898974583646e-09,0.0009733054903335,-0.0062384684570133,0.0,0.0,0.0,-0.0061727222055196,60.0,9.393927574157717,-0.0,-6.458942891640619e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
