time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,9.134662832366304e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,9.61925252340734e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,7.104750693542883e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096862792969,0.0,0.0,9.619245247449726e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0004562946851365,286.53387451171875,294.1499938964844,292.2403564453125,291.8963623046875,294.3717041015625,292.62530517578125,285.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733082260936,2.7431898974583646e-09,0.0009733054903335,-0.0062384684570133,0.0,0.0,0.0,-0.0061727222055196,60.0,9.393927574157717,-0.0,-6.458942891640619e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,9.15692580747418e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,9.642696386436e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,7.122066017473117e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,9.642689110478386e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0004574067716021,286.5264892578125,294.1499938964844,292.3048400878906,291.9459533691406,294.3542175292969,292.5585021972656,285.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756800718605,3.0205440371133822e-09,0.0009756770450621,-0.0069652190431952,0.0,0.0,0.0,-0.0063102184794843,60.0,9.570867538452148,-0.0,-6.490462567398937e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,9.180472989100964e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,9.667492849985138e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,7.140381057979539e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,9.667485574027523e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0004585830320138,286.5191345214844,294.1499938964844,292.3692321777344,291.9952087402344,294.3372802734375,292.4839172363281,285.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781901026144,3.31390381802521e-09,0.0009781867265701,-0.0077338959090411,0.0,0.0,0.0,-0.0064556552097201,60.0,9.72974681854248,-0.0,-6.52388507660362e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,9.230509749613702e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,9.720183879835532e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,7.179297972470522e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.720176603877916e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,0.0004610824689734,286.50457763671875,294.1499938964844,292.4974670410156,292.09246826171875,294.3055114746094,292.3579406738281,285.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835230885073,3.937277170962261e-09,0.0009835191303864,-0.0093672461807727,0.0,0.0,0.0,-0.0067646978422999,60.0,10.023937225341797,-0.0,-6.595190171765354e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,9.230509749613702e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,9.720183879835532e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,7.179297972470522e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.720176603877916e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,0.0004610824689734,286.50457763671875,294.1499938964844,292.4974670410156,292.09246826171875,294.3055114746094,292.3579406738281,285.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835230885073,3.937277170962261e-09,0.0009835191303864,-0.0093672461807727,0.0,0.0,0.0,-0.0067646978422999,60.0,10.023937225341797,-0.0,-6.595190171765354e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,9.25708081922494e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,9.748165030032396e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,7.199964602477849e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,9.748157754074782e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0004624097782652,286.49029541015625,294.1499938964844,292.62469482421875,292.187744140625,294.2773132324219,292.2621154785156,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863513987511,4.2682954948247714e-09,0.0009863470913842,-0.0102345468476414,0.0,0.0,0.0,-0.006928785238415,60.0,10.28415298461914,-0.0,-6.633212024098611e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,9.25708081922494e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,9.748165030032396e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,7.199964602477849e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,9.748157754074782e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0004624097782652,286.49029541015625,294.1499938964844,292.62469482421875,292.187744140625,294.2773132324219,292.2621154785156,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863513987511,4.2682954948247714e-09,0.0009863470913842,-0.0102345468476414,0.0,0.0,0.0,-0.006928785238415,60.0,10.28415298461914,-0.0,-6.633212024098611e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,9.27997170947492e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,9.772269550012425e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,7.217768143163994e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.77226227405481e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0004635531804524,286.47613525390625,294.1499938964844,292.7504577636719,292.2806701660156,294.2506103515625,292.19049072265625,285.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887920459732,4.5534553905213215e-09,0.0009887875057756,-0.010981673374772,0.0,0.0,0.0,-0.0070701609365642,60.0,10.53278636932373,-0.0,-6.666053309345443e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,9.27997170947492e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,9.772269550012425e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,7.217768143163994e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.77226227405481e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0004635531804524,286.47613525390625,294.1499938964844,292.7504577636719,292.2806701660156,294.2506103515625,292.19049072265625,285.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887920459732,4.5534553905213215e-09,0.0009887875057756,-0.010981673374772,0.0,0.0,0.0,-0.0070701609365642,60.0,10.53278636932373,-0.0,-6.666053309345443e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,9.295384370489046e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,9.788499301066622e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,7.229755283333361e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,9.788492025109008e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,0.0004643230931833,286.4621887207031,294.1499938964844,292.8743591308594,292.3708190917969,294.2265319824219,292.1479797363281,285.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904339676722,4.745451587240268e-09,0.000990429194644,-0.0114846993237733,0.0,0.0,0.0,-0.0071653416380286,60.0,10.76254177093506,-0.0,-6.688210874017386e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,9.295384370489046e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,9.788499301066622e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,7.229755283333361e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,9.788492025109008e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,0.0004643230931833,286.4621887207031,294.1499938964844,292.8743591308594,292.3708190917969,294.2265319824219,292.1479797363281,285.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904339676722,4.745451587240268e-09,0.000990429194644,-0.0114846993237733,0.0,0.0,0.0,-0.0071653416380286,60.0,10.76254177093506,-0.0,-6.688210874017386e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,9.299819066654892e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,9.793169738259166e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,7.233204814838246e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.793163189897314e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0004645446606446,286.45526123046875,294.1499938964844,292.9354858398437,292.41473388671875,294.2149963378906,292.12774658203125,285.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990905566141,4.800695396767196e-09,0.0009909006766974,-0.0116294361650943,0.0,0.0,0.0,-0.0071927239187061,60.0,10.87212371826172,-0.0,-6.694593679412719e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,9.302837133873254e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,9.79634714894928e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,7.235552038764581e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,9.796340600587428e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0004646953893825,286.4483947753906,294.1499938964844,292.9960021972656,292.45782470703125,294.2041320800781,292.1144104003906,285.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912271052598,4.838275557972338e-09,0.0009912222158163,-0.0117278937250375,0.0,0.0,0.0,-0.0072113550268113,60.0,10.976926803588867,-0.0,-6.698936516613685e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,9.305751882493496e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,9.799416875466704e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,7.23781922715716e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,9.799410327104852e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,0.0004648409958463,286.4348449707031,294.1499938964844,293.114990234375,292.5413513183594,294.18414306640625,292.1059265136719,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.874564751844446e-09,0.0009915325790643,-0.0118229677900671,0.0,0.0,0.0,-0.0072293453849852,60.0,11.175000190734863,-0.0,-6.703132271468348e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,9.305751882493496e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,9.799416875466704e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,7.23781922715716e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,9.799410327104852e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,0.0004648409958463,286.4348449707031,294.1499938964844,293.114990234375,292.5413513183594,294.18414306640625,292.1059265136719,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.874564751844446e-09,0.0009915325790643,-0.0118229677900671,0.0,0.0,0.0,-0.0072293453849852,60.0,11.175000190734863,-0.0,-6.703132271468348e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,9.306956053478645e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,9.800684347283096e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,7.238755642902106e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,9.800677798921242e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603759765625,0.0,0.0,0.0004649011534638,286.4215087890625,294.1499938964844,293.2309265136719,292.6209716796875,294.1665344238281,292.11932373046875,285.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895345550192815e-09,0.0009916606359183,-0.0118621885776519,0.0,0.0,0.0,-0.007236766628921,60.0,11.359444618225098,-0.0,-6.70486315357266e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,9.306956053478645e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,9.800684347283096e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,7.238755642902106e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,9.800677798921242e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603759765625,0.0,0.0,0.0004649011534638,286.4215087890625,294.1499938964844,293.2309265136719,292.6209716796875,294.1665344238281,292.11932373046875,285.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895345550192815e-09,0.0009916606359183,-0.0118621885776519,0.0,0.0,0.0,-0.007236766628921,60.0,11.359444618225098,-0.0,-6.70486315357266e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,9.30886308196932e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,9.802693239180373e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,7.240239210659638e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,9.802686690818518e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.0004649964394047,286.4084167480469,294.1499938964844,293.34332275390625,292.69635009765625,294.1512756347656,292.150390625,285.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.53319263458252,-0.0,-6.707608690703637e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,9.30886308196932e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,9.802693239180373e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,7.240239210659638e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,9.802686690818518e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.0004649964394047,286.4084167480469,294.1499938964844,293.34332275390625,292.69635009765625,294.1512756347656,292.150390625,285.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.53319263458252,-0.0,-6.707608690703637e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,9.312507609138264e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.806530579226092e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,7.243073196150362e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,9.80652403086424e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0004651784838642,286.3955383300781,294.1499938964844,293.4518737792969,292.76708984375,294.13818359375,292.19561767578125,285.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,11.69790744781494,-0.0,-6.712858180435434e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,9.312507609138264e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.806530579226092e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,7.243073196150362e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,9.80652403086424e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0004651784838642,286.3955383300781,294.1499938964844,293.4518737792969,292.76708984375,294.13818359375,292.19561767578125,285.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,11.69790744781494,-0.0,-6.712858180435434e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,9.31501926970668e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,9.809175389818849e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,7.245026790769771e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,9.809168841456994e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.0004653039504773,286.3891906738281,294.1499938964844,293.5045471191406,292.80059814453125,294.1324462890625,292.2228698730469,285.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989924917708777e-09,0.0009925189660862,-0.0121252024546265,0.0,0.0,0.0,-0.0072865337133407,60.0,11.776904106140137,-0.0,-6.71647839567413e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,9.317892545368522e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,9.812201460590586e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.247261237353086e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,9.812194912228732e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,0.0004654474905692,286.38287353515625,294.1499938964844,293.5560913085937,292.83282470703125,294.12725830078125,292.2525939941406,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025715399398223e-09,0.0009928249055519,-0.0122189698740839,0.0,0.0,0.0,-0.0073042763397097,60.0,11.853757858276367,-0.0,-6.720621570366347e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,9.321517427451909e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,9.816017700359224e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,7.250080670928583e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,9.816011151997373e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0004656285454984,286.3758850097656,294.1499938964844,293.6124267578125,292.8673095703125,294.1219787597656,292.2885131835937,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070853958955013e-09,0.0009932109387591,-0.0123372273519635,0.0,0.0,0.0,-0.0073266536928713,60.0,11.937159538269045,-0.0,-6.7258483227306e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,9.32463226490654e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,9.8192977020517e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,7.252502837218344e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,9.819291153689846e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.000465784134576,286.3704528808594,294.1499938964844,293.6556091308594,292.8931884765625,294.1181945800781,292.3182373046875,285.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650036416724e-09,0.000993542606011,-0.0124388681724667,0.0,0.0,0.0,-0.0073458864353597,60.0,12.000779151916504,-0.0,-6.730343216077017e-08,0.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.050000000745058,9.332700574304909e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600280761719,0.0,0.050000000745058,9.827794565353544e-05,298.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.050000000745058,7.258778350660577e-05,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.050000000745058,9.82778801699169e-05,298.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.050000000745058,0.0004661871644202,286.35821533203125,285.4460144042969,293.75,292.9478454589844,294.11102294921875,292.3908386230469,285.6875915527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210146536427373e-09,0.0009944019839167,-0.0127021539956331,0.0,0.0,0.0,-0.0073957066051661,60.0,12.13792896270752,-0.0,-6.741991853687068e-08,1.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.050000000745058,9.332700574304909e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600280761719,0.0,0.050000000745058,9.827794565353544e-05,298.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.050000000745058,7.258778350660577e-05,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.050000000745058,9.82778801699169e-05,298.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.050000000745058,0.0004661871644202,286.35821533203125,285.4460144042969,293.75,292.9478454589844,294.11102294921875,292.3908386230469,285.6875915527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210146536427373e-09,0.0009944019839167,-0.0127021539956331,0.0,0.0,0.0,-0.0073957066051661,60.0,12.13792896270752,-0.0,-6.741991853687068e-08,1.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.6330565214157104,0.050000000745058,0.0407617352902889,298.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.6330565214157104,0.050000000745058,0.0429240800440311,298.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.6330565214157104,0.050000000745058,0.0317035838961601,298.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.6330565214157104,0.050000000745058,0.0429240763187408,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.6330565214157104,0.050000000745058,0.2036132663488388,285.7901916503906,285.3891296386719,293.7958679199219,292.9736328125,296.86248779296875,296.5574035644531,285.9160461425781,1.0,0.1096974909305572,0.0864408388733863,0.0864408388733863,1.0,1.0,-0.4333502352237701,0.0006068861111998,0.4327433705329895,-0.1294450163841247,0.0,0.0,0.0,10.236200332641602,60.0,1444.9102783203125,0.0,12.253938674926758,1.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52593994140625,0.6315433382987976,0.050000000745058,0.0452411398291587,298.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52593994140625,0.6315433382987976,0.050000000745058,0.0476411022245883,298.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.526123046875,0.6315433382987976,0.050000000745058,0.0351875536143779,298.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52587890625,0.6315433382987976,0.050000000745058,0.0476411022245883,298.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.6315433382987976,0.050000000745058,0.2259888648986816,286.632568359375,285.3322448730469,293.8417358398437,292.99932861328125,297.2495422363281,297.6405944824219,287.4648132324219,1.0,0.1210848316550254,0.1728816777467727,0.1728816777467727,1.0,1.0,-0.4820478856563568,0.0183527488261461,0.4636951386928558,-0.1238503903150558,0.0,0.0,0.0,12.50318717956543,60.0,3001.98828125,0.0,16.68052101135254,1.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.5886056423187256,0.050000000745058,0.0455871969461441,298.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.5886056423187256,0.050000000745058,0.0480055138468742,298.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.5886056423187256,0.050000000745058,0.0354567095637321,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.5886056423187256,0.050000000745058,0.0480055138468742,298.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.5886056423187256,0.050000000745058,0.2277174890041351,288.7098999023437,285.2558288574219,293.90338134765625,293.0337219238281,297.23553466796875,297.63836669921875,289.3034973144531,1.0,0.1345812678337097,0.2889336943626404,0.2889336943626404,1.0,1.0,-0.4857406616210937,0.0470346473157405,0.4387060105800628,-0.0959886983036995,1.0,1.0,0.0,17.553796768188477,60.0,3031.999267578125,0.0,21.070343017578125,1.0,281.3224792480469,283.65643310546875,295.38458251953125,297.0527038574219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-6.437960036094069e-21,-3.2189802199954266e-21,-3.2189800180470345e-21,0.0,0.0,-0.0,4.0722559788264334e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222839355469,0.5710534453392029,0.050000000745058,0.0456803366541862,298.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222839355469,0.5710534453392029,0.050000000745058,0.0481035970151424,298.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222839355469,0.5710534453392029,0.050000000745058,0.035529151558876,298.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222839355469,0.5710534453392029,0.050000000745058,0.0481035970151424,298.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222839355469,0.5710534453392029,0.050000000745058,0.2281827479600906,289.17645263671875,285.2183837890625,293.9335632324219,293.0505065917969,297.2312316894531,297.6186218261719,288.5525817871094,1.0,0.1405839771032333,0.3457633554935455,0.3457633554935455,1.0,1.0,-0.4867331981658935,0.069510132074356,0.4172230660915375,-0.0737613886594772,1.0,1.0,0.0,20.03200340270996,60.0,11706.333984375,0.0,23.18447494506836,1.0,281.6153869628906,289.09503173828125,296.03936767578125,297.0021057128906,293.1499938964844,293.1499938964844,283.1499938964844,1492.9068603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0384931713342666,1.0,0.0,0.0,0.7920262217521667,0.7920347452163696,7.970439241944406e-08,4.187169075012207,4.187158584594727,1.0407775334897453e-05,0.0,0.0,-0.0,5397.17724609375,0.0,16.615869522094727,1880.1064453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.5492701530456543,0.050000000745058,0.0458177104592323,298.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.5492701530456543,0.050000000745058,0.0482482574880123,298.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.5492701530456543,0.050000000745058,0.0356359966099262,298.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.5492701530456543,0.050000000745058,0.0482482574880123,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.5492701530456543,0.050000000745058,0.2288689613342285,287.2817077636719,285.1614074707031,293.9794921875,293.075927734375,297.22369384765625,297.5884704589844,286.28448486328125,1.0,0.1489830911159515,0.4322042167186737,0.4322042167186737,1.0,1.0,-0.4881970882415771,0.1114052161574363,0.3767918646335602,-0.0322634764015674,1.0,1.0,0.0,23.71078109741211,60.0,12039.9384765625,0.0,26.335187911987305,1.0,282.1440734863281,285.855712890625,296.96356201171875,297.6015625,293.1499938964844,293.1499938964844,283.1499938964844,2055.6064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1781443953514099,1.0,0.0,0.0,0.9549726843833924,0.9549745917320251,6.223586268561121e-08,4.263976097106934,4.263966083526611,9.802546628634444e-06,0.0,0.0,-0.0,4460.59619140625,0.0,26.782793045043945,1895.1710205078125,0.0,0.0,0.2440555691719055,1.0,0.0,3.0,1.0,0.0
17906760,298.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.5324885249137878,0.050000000745058,0.0459489412605762,298.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.5324885249137878,0.050000000745058,0.0483864471316337,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.5324885249137878,0.050000000745058,0.0357380658388137,298.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.5324885249137878,0.050000000745058,0.0483864471316337,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.5324885249137878,0.050000000745058,0.229524478316307,285.72760009765625,285.1044311523437,294.02545166015625,293.10125732421875,297.0939636230469,297.5516357421875,285.2685852050781,1.0,0.1565400958061218,0.545763373374939,0.545763373374939,0.800000011920929,1.0,-0.489595502614975,0.1675250977277755,0.3220703899860382,0.0234149992465972,1.0,1.0,0.0,27.22859764099121,60.0,11023.646484375,0.0,29.36378288269043,1.0,282.56671142578125,284.8514709472656,297.22998046875,297.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,3365.4912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109028339385986,1.0,0.0,0.0,1.2219352722167969,1.221937894821167,9.967676817268513e-08,4.265883922576904,4.26587438583374,9.78627213044092e-06,0.0,0.0,-0.0,3566.3662109375,0.0,55.850189208984375,1895.431640625,0.0,133.65980529785156,0.3116616010665893,1.0,0.0,3.0,1.0,0.0
17906820,298.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5130279064178467,0.050000000745058,0.0461466237902641,298.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5130279064178467,0.050000000745058,0.0485946163535118,298.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5130279064178467,0.050000000745058,0.0358918197453022,298.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5130279064178467,0.050000000745058,0.0485946163535118,298.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5130279064178467,0.050000000745058,0.2305119484663009,284.91650390625,285.0108642578125,294.10089111328125,293.14263916015625,296.036865234375,297.486572265625,284.86138916015625,1.0,0.1672853231430053,0.7322081923484802,0.7322081923484802,0.471634030342102,1.0,-0.4917015135288238,0.2998318076133728,0.191869705915451,0.1548578739166259,0.7106665372848511,0.7106665372848511,0.0,32.53446578979492,60.0,10466.9814453125,0.0,33.98859024047852,1.0,282.9661560058594,284.59039306640625,296.7016906738281,297.5517578125,293.1499938964844,293.1499938964844,283.1499938964844,10587.1474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915639221668243,1.0,0.0,0.0,1.4966710805892944,1.4966758489608765,1.494673540491931e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.652099609375,0.0,119.61390686035156,1895.4371337890625,0.0,261.1085510253906,0.3881824910640716,1.0,0.0,3.0,1.0,0.0
17906880,298.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.5097931623458862,0.050000000745058,0.0461862534284591,298.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.5097931623458862,0.050000000745058,0.0486363507807254,298.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.5097931623458862,0.050000000745058,0.0359226427972316,298.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.5097931623458862,0.050000000745058,0.0486363507807254,298.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.5097931623458862,0.050000000745058,0.2307098954916,284.88201904296875,284.9904479980469,294.11737060546875,293.151611328125,295.63836669921875,297.4731140136719,284.859130859375,1.0,0.1693695783615112,0.7728816866874695,0.7728816866874695,0.4000000059604645,1.0,-0.492123931646347,0.3494545519351959,0.1426693499088287,0.2042023092508316,0.6888103485107422,0.6888103485107422,0.0,33.60145568847656,60.0,10536.2939453125,0.0,34.929222106933594,1.0,283.0086669921875,284.6334228515625,296.6015319824219,297.4593200683594,293.1499938964844,293.1499938964844,283.1499938964844,12659.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983546197414398,1.0,0.0,0.0,1.500900149345398,1.5009053945541382,1.5031318412184194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.170166015625,0.0,126.82321166992188,1895.4371337890625,0.0,272.79840087890625,0.3918437063694,1.0,0.0,3.0,1.0,0.0
17906940,298.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.0463886968791484,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.0488495305180549,298.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.0360800959169864,298.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.0488495305180549,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.2317211478948593,284.908447265625,284.95001220703125,294.20928955078125,293.2015380859375,294.22528076171875,297.4105529785156,284.9254455566406,1.0,0.1795515716075897,1.0,1.0,0.0,1.0,-0.4942814707756042,0.4942798018455505,1.6663735777910915e-06,0.3481164872646332,0.6823145747184753,0.6823145747184753,0.0,39.03909683227539,60.0,11471.1181640625,-0.0,39.73410415649414,1.0,283.11932373046875,284.8506164550781,296.2786560058594,297.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,15925.7451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406796932220459,1.0,0.0,0.0,1.5700442790985107,1.5700503587722778,1.6448154838144546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.48876953125,0.0,151.84144592285156,1895.4371337890625,0.0,287.7838134765625,0.4152811169624328,1.0,0.0,3.0,1.0,0.0
