time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.0463886968791484,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.0488495305180549,298.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.0360800959169864,298.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.0488495305180549,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4957274794578552,0.050000000745058,0.2317211478948593,284.908447265625,284.95001220703125,294.20928955078125,293.2015380859375,294.22528076171875,297.4105529785156,284.9254455566406,1.0,0.1795515716075897,1.0,1.0,0.0,1.0,-0.4942814707756042,0.4942798018455505,1.6663735777910915e-06,0.3481164872646332,0.6823145747184753,0.6823145747184753,0.0,39.03909683227539,60.0,11471.1181640625,-0.0,39.73410415649414,1.0,283.11932373046875,284.8506164550781,296.2786560058594,297.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,15925.7451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406796932220459,1.0,0.0,0.0,1.5700442790985107,1.5700503587722778,1.6448154838144546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.48876953125,0.0,151.84144592285156,1895.4371337890625,0.0,287.7838134765625,0.4152811169624328,1.0,0.0,3.0,1.0,0.0
17907060,298.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.046557243913412,298.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.0490270182490348,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.0362111888825893,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.0490270182490348,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.2325630635023117,284.95220947265625,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,297.3668212890625,284.95245361328125,1.0,0.1875101327896118,1.0,1.0,0.0,1.0,-0.4960775673389435,0.4960772097110748,3.523870759636339e-07,0.3497890532016754,0.7022662162780762,0.7022662162780762,0.0,43.549564361572266,48.0,11763.6142578125,-0.0,43.73435974121094,1.0,283.1437683105469,284.85107421875,296.2413330078125,297.151611328125,293.1499938964844,293.1499938964844,283.1499938964844,15770.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022446870803833,1.0,0.0,0.0,1.6519640684127808,1.6519705057144165,1.8209357222076505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.466796875,0.0,170.5717315673828,1895.4371337890625,0.0,279.63739013671875,0.4343926906585693,1.0,0.0,3.0,1.0,0.0
17907120,298.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.046557243913412,298.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.0490270182490348,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.0362111888825893,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.0490270182490348,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.486032634973526,0.050000000745058,0.2325630635023117,284.95220947265625,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,297.3668212890625,284.95245361328125,1.0,0.1875101327896118,1.0,1.0,0.0,1.0,-0.4960775673389435,0.4960772097110748,3.523870759636339e-07,0.3497890532016754,0.7022662162780762,0.7022662162780762,0.0,43.549564361572266,48.0,11763.6142578125,-0.0,43.73435974121094,1.0,283.1437683105469,284.85107421875,296.2413330078125,297.151611328125,293.1499938964844,293.1499938964844,283.1499938964844,15770.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022446870803833,1.0,0.0,0.0,1.6519640684127808,1.6519705057144165,1.8209357222076505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.466796875,0.0,170.5717315673828,1895.4371337890625,0.0,279.63739013671875,0.4343926906585693,1.0,0.0,3.0,1.0,0.0
17907180,298.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.046597447246313,298.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.0490693524479866,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.0362424589693546,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.0490693524479866,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.2327638864517212,284.9402770996094,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,297.3363647460937,284.9379272460937,1.0,0.1888737082481384,1.0,1.0,0.0,1.0,-0.4965063035488128,0.4965059459209442,3.529049479311652e-07,0.3504497408866882,0.6922251582145691,0.6922251582145691,0.0,44.628074645996094,36.0,11830.8798828125,-0.0,44.6949462890625,1.0,283.1488037109375,284.8253173828125,296.2843017578125,297.1941223144531,293.1499938964844,293.1499938964844,283.1499938964844,17049.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987132012844085,1.0,0.0,0.0,1.6868596076965332,1.6868664026260376,1.898677908229729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.6123046875,0.0,183.70309448242188,1895.4371337890625,0.0,273.4242858886719,0.4443645775318146,1.0,0.0,3.0,1.0,0.0
17907240,298.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.046597447246313,298.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.0490693524479866,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.0362424589693546,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.0490693524479866,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.4838481247425079,0.050000000745058,0.2327638864517212,284.9402770996094,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,297.3363647460937,284.9379272460937,1.0,0.1888737082481384,1.0,1.0,0.0,1.0,-0.4965063035488128,0.4965059459209442,3.529049479311652e-07,0.3504497408866882,0.6922251582145691,0.6922251582145691,0.0,44.628074645996094,36.0,11830.8798828125,-0.0,44.6949462890625,1.0,283.1488037109375,284.8253173828125,296.2843017578125,297.1941223144531,293.1499938964844,293.1499938964844,283.1499938964844,17049.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987132012844085,1.0,0.0,0.0,1.6868596076965332,1.6868664026260376,1.898677908229729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.6123046875,0.0,183.70309448242188,1895.4371337890625,0.0,273.4242858886719,0.4443645775318146,1.0,0.0,3.0,1.0,0.0
17907300,298.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4851303696632385,0.050000000745058,0.0465737879276275,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4851303696632385,0.050000000745058,0.0490444414317607,298.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4851303696632385,0.050000000745058,0.0362240560352802,298.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4851303696632385,0.050000000745058,0.0490444414317607,298.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4851303696632385,0.050000000745058,0.2326457053422927,284.9386291503906,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,297.3249816894531,284.9395446777344,1.0,0.1876271665096283,1.0,1.0,0.0,1.0,-0.4962542951107025,0.4962539374828338,3.52767841604873e-07,0.3504343628883362,0.6874615550041199,0.6874615550041199,0.0,43.99716567993164,36.0,11849.06640625,-0.0,44.132659912109375,1.0,283.14947509765625,284.82769775390625,296.3114318847656,297.22100830078125,293.1499938964844,293.1499938964844,283.1499938964844,17571.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976047337055206,1.0,0.0,0.0,1.6865094900131226,1.6865164041519165,1.897889774227224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.732421875,0.0,185.41998291015625,1895.4371337890625,0.0,271.49237060546875,0.4455462992191314,1.0,0.0,3.0,1.0,0.0
17907360,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.487723708152771,0.050000000745058,0.0465265102684497,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.487723708152771,0.050000000745058,0.0489946529269218,298.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.487723708152771,0.050000000745058,0.0361872836947441,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.487723708152771,0.050000000745058,0.0489946529269218,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.487723708152771,0.050000000745058,0.2324095368385315,284.9417419433594,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,297.3158264160156,284.9438171386719,1.0,0.1852787584066391,1.0,1.0,0.0,1.0,-0.4957506358623504,0.4957502782344818,3.5241757245785266e-07,0.3502334654331207,0.6863269209861755,0.6863269209861755,0.0,42.734622955322266,25.0,11873.70703125,-0.0,43.00918197631836,1.0,283.1497497558594,284.83123779296875,296.3397216796875,297.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,17775.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970099687576294,1.0,0.0,0.0,1.6870832443237305,1.6870901584625244,1.8991813988122885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.025390625,0.0,186.27151489257807,1895.4371337890625,0.0,270.45928955078125,0.446204274892807,1.0,0.0,3.0,1.0,0.0
17907420,298.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.4924950003623962,0.050000000745058,0.0464425832033157,298.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.4924950003623962,0.050000000745058,0.0489062741398811,298.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.4924950003623962,0.050000000745058,0.0361220091581344,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.4924950003623962,0.050000000745058,0.0489062741398811,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.4924950003623962,0.050000000745058,0.2319903224706649,284.946533203125,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,297.3068542480469,284.947998046875,1.0,0.181151658296585,1.0,1.0,0.0,1.0,-0.4948562085628509,0.4948558509349823,3.51758501437871e-07,0.3497933149337768,0.6871746182441711,0.6871746182441711,0.0,40.49262237548828,25.0,11906.05078125,-0.0,41.01959228515625,1.0,283.14990234375,284.832763671875,296.37628173828125,297.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,17813.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969537019729614,1.0,0.0,0.0,1.6910505294799805,1.6910574436187744,1.9081238633589242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.37353515625,0.0,187.4300842285156,1895.4371337890625,0.0,270.3616943359375,0.4471469223499298,1.0,0.0,3.0,1.0,0.0
17907480,298.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6444418430328369,0.170395016670227,0.0895843729376792,298.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5027801990509033,0.050000000745058,0.0487357340753078,298.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5342442393302917,0.1626093834638595,0.0420950129628181,298.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5027801990509033,0.050000000745058,0.0487357340753078,298.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5027801990509033,0.050000000745058,0.2311813533306121,284.94952392578125,284.95001220703125,294.5767822265625,293.3959045410156,294.5668640136719,297.3023681640625,284.9664306640625,1.0,0.1789735853672027,1.0,1.0,0.0,1.0,-0.5523350834846497,0.5523346662521362,4.014136720797978e-07,0.3915561735630035,0.6886008977890015,0.6886008977890015,0.0,36.59699249267578,45.0,12554.9990234375,-0.0,44.026397705078125,1.0,283.14996337890625,284.8597412109375,296.3966064453125,297.3143310546875,293.1499938964844,293.1499938964844,283.1499938964844,17803.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972084820270538,1.0,0.0,0.0,1.6939762830734253,1.6939833164215088,1.914732337127134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.26171875,0.0,188.15774536132807,1895.4371337890625,0.0,270.8038330078125,0.4477418959140777,1.0,0.0,3.0,1.0,0.0
17907540,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8143900036811829,0.1604547500610351,0.1464040279388427,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.785521924495697,0.1543030589818954,0.1385912299156189,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.8093709349632263,0.157808244228363,0.1117251589894294,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.5432767271995544,0.050000000745058,0.048293087631464,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.5432767271995544,0.050000000745058,0.2290816009044647,285.45733642578125,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,297.1440124511719,285.51007080078125,1.0,0.188268557190895,1.0,1.0,0.0,1.0,-0.8089472651481628,0.8089466094970703,6.681322588519834e-07,0.5925523638725281,1.0,1.0,0.0,27.703590393066406,33.0,18306.224609375,-0.0,68.33849334716797,1.0,283.1499938964844,285.2674255371094,296.6263122558594,297.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,9578.3447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428677350282669,1.0,0.0,0.0,2.0578787326812744,2.0578861236572266,2.825744900292193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.7802734375,0.0,266.9018249511719,1895.4371337890625,0.0,329.4449157714844,0.5134711861610413,1.0,0.0,3.0,1.0,0.0
17907600,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8143900036811829,0.1604547500610351,0.1464040279388427,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.785521924495697,0.1543030589818954,0.1385912299156189,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.8093709349632263,0.157808244228363,0.1117251589894294,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.5432767271995544,0.050000000745058,0.048293087631464,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.5432767271995544,0.050000000745058,0.2290816009044647,285.45733642578125,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,297.1440124511719,285.51007080078125,1.0,0.188268557190895,1.0,1.0,0.0,1.0,-0.8089472651481628,0.8089466094970703,6.681322588519834e-07,0.5925523638725281,1.0,1.0,0.0,27.703590393066406,33.0,18306.224609375,-0.0,68.33849334716797,1.0,283.1499938964844,285.2674255371094,296.6263122558594,297.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,9578.3447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428677350282669,1.0,0.0,0.0,2.0578787326812744,2.0578861236572266,2.825744900292193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.7802734375,0.0,266.9018249511719,1895.4371337890625,0.0,329.4449157714844,0.5134711861610413,1.0,0.0,3.0,1.0,0.0
17907660,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8499374985694885,0.162496343255043,0.1457364857196808,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.8304373025894165,0.149021714925766,0.1425828337669372,298.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.8443984985351562,0.1588734686374664,0.1110580712556839,297.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.8281200528144836,0.1497593075037002,0.141306072473526,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.5746346712112427,0.050000000745058,0.2280742973089218,285.630859375,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,297.034423828125,285.6504211425781,1.0,0.1927497535943985,1.0,1.0,0.0,1.0,-0.9225884675979614,0.9225876927375792,8.126003763209155e-07,0.6848671436309814,1.0,1.0,0.0,23.571611404418945,25.0,20956.18359375,-0.0,81.79564666748047,1.0,283.1499938964844,285.3115234375,296.816162109375,298.23358154296875,293.1499938964844,293.1499938964844,283.1499938964844,12137.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982577264308929,1.0,0.0,0.0,2.3205788135528564,2.3205881118774414,3.593238204757654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.66796875,0.0,382.5206604003906,1895.4371337890625,0.0,501.60693359375,0.5773043036460876,1.0,0.0,3.0,1.0,0.0
17907720,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8499374985694885,0.162496343255043,0.1457364857196808,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.8304373025894165,0.149021714925766,0.1425828337669372,298.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.8443984985351562,0.1588734686374664,0.1110580712556839,297.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.8281200528144836,0.1497593075037002,0.141306072473526,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.5746346712112427,0.050000000745058,0.2280742973089218,285.630859375,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,297.034423828125,285.6504211425781,1.0,0.1927497535943985,1.0,1.0,0.0,1.0,-0.9225884675979614,0.9225876927375792,8.126003763209155e-07,0.6848671436309814,1.0,1.0,0.0,23.571611404418945,25.0,20956.18359375,-0.0,81.79564666748047,1.0,283.1499938964844,285.3115234375,296.816162109375,298.23358154296875,293.1499938964844,293.1499938964844,283.1499938964844,12137.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982577264308929,1.0,0.0,0.0,2.3205788135528564,2.3205881118774414,3.593238204757654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.66796875,0.0,382.5206604003906,1895.4371337890625,0.0,501.60693359375,0.5773043036460876,1.0,0.0,3.0,1.0,0.0
17907780,298.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8829106092453003,0.1767476052045822,0.0942762494087219,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8829106092453003,0.1525640487670898,0.0992774292826652,298.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8829106092453003,0.1692232638597488,0.0733259692788124,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.8829106092453003,0.1480965465307235,0.0992774218320846,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9577614665031432,0.1418486088514328,0.588020384311676,285.7019348144531,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,297.0259704589844,285.770263671875,1.0,0.1971788108348846,1.0,1.0,0.0,1.0,-1.0772924423217771,1.0772913694381714,1.0395979188615456e-06,0.8120507001876831,1.0,1.0,0.0,14.462717056274414,45.0,23970.20703125,-0.0,103.9708480834961,1.0,283.1499938964844,285.3873291015625,296.7920227050781,298.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,14508.5341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522627234458923,1.0,0.0,0.0,2.5370891094207764,2.537100315093994,4.295016537980701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.173828125,0.0,499.8888244628906,1895.4371337890625,0.0,696.094482421875,0.6299148797988892,1.0,0.0,3.0,1.0,0.0
17907840,298.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8829106092453003,0.1767476052045822,0.0942762494087219,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8829106092453003,0.1525640487670898,0.0992774292826652,298.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8829106092453003,0.1692232638597488,0.0733259692788124,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.8829106092453003,0.1480965465307235,0.0992774218320846,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9577614665031432,0.1418486088514328,0.588020384311676,285.7019348144531,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,297.0259704589844,285.770263671875,1.0,0.1971788108348846,1.0,1.0,0.0,1.0,-1.0772924423217771,1.0772913694381714,1.0395979188615456e-06,0.8120507001876831,1.0,1.0,0.0,14.462717056274414,45.0,23970.20703125,-0.0,103.9708480834961,1.0,283.1499938964844,285.3873291015625,296.7920227050781,298.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,14508.5341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522627234458923,1.0,0.0,0.0,2.5370891094207764,2.537100315093994,4.295016537980701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.173828125,0.0,499.8888244628906,1895.4371337890625,0.0,696.094482421875,0.6299148797988892,1.0,0.0,3.0,1.0,0.0
17907900,298.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.8805559873580933,0.1868244856595993,0.0927284210920333,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.8805559873580933,0.1576524078845977,0.0976474955677986,298.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.8805559873580933,0.1768625378608703,0.072122111916542,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8805559873580933,0.151418387889862,0.0976474955677986,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.9535725116729736,0.1388437449932098,0.5758246779441833,285.8437805175781,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,297.0350341796875,285.8548889160156,1.0,0.2033631205558776,1.0,1.0,0.0,1.0,-1.1186527013778689,1.1186516284942627,1.1044260190828936e-06,0.8432948589324951,1.0,1.0,0.0,14.88245964050293,45.0,25031.302734375,-0.0,108.6042709350586,1.0,283.1499938964844,285.4139709472656,296.797119140625,298.48583984375,293.1499938964844,293.1499938964844,283.1499938964844,15691.6474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752519965171814,1.0,0.0,0.0,2.6385068893432617,2.638519048690796,4.645258115942852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.73876953125,0.0,562.2650146484375,1895.4371337890625,0.0,800.1712646484375,0.651803731918335,1.0,0.0,3.0,1.0,0.0
17907960,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.8790836930274963,0.1946035474538803,0.0917708352208137,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.8790836930274963,0.1624625623226165,0.0966391041874885,298.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.8790836930274963,0.1828100085258484,0.0713773146271705,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.8790836930274963,0.1545605957508087,0.0966391041874885,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.9786340594291688,0.1362139284610748,0.6190650463104248,285.8914489746094,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,297.0168762207031,285.9043273925781,1.0,0.2118481397628784,1.0,1.0,0.0,1.0,-1.1711629629135132,1.1711617708206177,1.1925810667889891e-06,0.8855578899383545,1.0,1.0,0.0,15.549579620361328,65.0,26097.1171875,-0.0,122.54351806640624,1.0,283.1499938964844,285.4405212402344,296.7918395996094,298.55194091796875,293.1499938964844,293.1499938964844,283.1499938964844,16612.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949183702468872,1.0,0.0,0.0,2.7147891521453857,2.714801788330078,4.917739602205984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.26318359375,0.0,612.4557495117188,1895.4371337890625,0.0,900.9002075195312,0.6731213331222534,1.0,0.0,3.0,1.0,0.0
17908020,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9088387489318848,0.2025259137153625,0.1127866804599762,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9088387489318848,0.1678495556116104,0.1187698021531105,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9088387489318848,0.18867027759552,0.087722972035408,297.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9847198128700256,0.1567522436380386,0.1487676799297332,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9328688979148864,0.1334630399942398,0.6030235290527344,286.00555419921875,284.95001220703125,295.02593994140625,293.62042236328125,295.02197265625,296.9667358398437,286.022216796875,1.0,0.2321762889623642,1.0,1.0,0.0,1.0,-1.2825336456298828,1.2825322151184082,1.394438754687144e-06,0.9748710989952089,1.0,1.0,0.0,18.51342391967773,65.0,28325.947265625,-0.0,161.06260681152344,1.0,283.1499938964844,285.5105285644531,296.7831420898437,298.6675720214844,293.1499938964844,293.1499938964844,283.1499938964844,18366.888671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623867392539978,1.0,0.0,0.0,2.85457706451416,2.854591131210327,5.437219670056948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.826171875,0.0,712.0195922851562,1895.4371337890625,0.0,1069.607177734375,0.7041741609573364,1.0,0.0,3.0,1.0,0.0
17908080,298.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.912929117679596,0.2029799669981002,0.1157990023493766,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.912929117679596,0.1680826693773269,0.1219419240951538,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.912929117679596,0.1889800280332565,0.0900658890604972,297.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.9806093573570251,0.1564705818891525,0.1487424671649933,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.9272635579109192,0.1333645135164261,0.6022975444793701,286.0207824707031,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,296.96014404296875,286.0383605957031,1.0,0.2344533950090408,1.0,1.0,0.0,1.0,-1.2950955629348757,1.2950941324234009,1.418555257259868e-06,0.9849675297737122,1.0,1.0,0.0,18.90336036682129,85.0,28566.80859375,-0.0,165.4821014404297,1.0,283.1499938964844,285.52197265625,296.78350830078125,298.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,18497.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263055801391602,1.0,0.0,0.0,2.864699602127075,2.864713668823242,5.475849320646375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.62060546875,0.0,719.6210327148438,1895.4371337890625,0.0,1084.85107421875,0.7096025347709656,1.0,0.0,3.0,1.0,0.0
17908140,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.9936537742614746,0.20342817902565,0.1841424852609634,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.9289556741714478,0.1668802052736282,0.1585053354501724,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.9722567796707152,0.1884448379278183,0.1327608972787857,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.9031296968460084,0.1547713428735733,0.1470739841461181,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.8579506874084473,0.1330219954252243,0.5995752215385437,286.21246337890625,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,296.8631591796875,286.22900390625,1.0,0.2639622986316681,1.0,1.0,0.0,1.0,-1.4438767433166504,1.443875074386597,1.7248661379198893e-06,1.1039605140686035,1.0,1.0,0.0,25.119909286499023,105.0,31441.4765625,-0.0,237.06082153320312,1.0,283.1499938964844,285.6507263183594,296.8106994628906,298.8663024902344,293.1499938964844,293.1499938964844,283.1499938964844,20186.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543686985969543,1.0,0.0,0.0,2.9926557540893555,2.992671251296997,5.975948624836747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.91064453125,0.0,820.4215087890625,1895.4371337890625,0.0,1270.942626953125,0.7407824397087097,1.0,0.0,3.0,1.0,0.0
17908200,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.9936537742614746,0.20342817902565,0.1841424852609634,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.9289556741714478,0.1668802052736282,0.1585053354501724,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.9722567796707152,0.1884448379278183,0.1327608972787857,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.9031296968460084,0.1547713428735733,0.1470739841461181,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.8579506874084473,0.1330219954252243,0.5995752215385437,286.21246337890625,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,296.8631591796875,286.22900390625,1.0,0.2639622986316681,1.0,1.0,0.0,1.0,-1.4438767433166504,1.443875074386597,1.7248661379198893e-06,1.1039605140686035,1.0,1.0,0.0,25.119909286499023,105.0,31441.4765625,-0.0,237.06082153320312,1.0,283.1499938964844,285.6507263183594,296.8106994628906,298.8663024902344,293.1499938964844,293.1499938964844,283.1499938964844,20186.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543686985969543,1.0,0.0,0.0,2.9926557540893555,2.992671251296997,5.975948624836747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.91064453125,0.0,820.4215087890625,1895.4371337890625,0.0,1270.942626953125,0.7407824397087097,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.8331994414329529,0.1997098326683044,0.1808763444423675,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.264404296875,0.7854220271110535,0.1670697182416916,0.1591123789548874,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641906738281,0.8155033588409424,0.1865733414888382,0.1313395500183105,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.7665995955467224,0.1555520445108413,0.1481194645166397,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648620605469,0.7300081253051758,0.1329661607742309,0.6027532815933228,286.2639465332031,284.95001220703125,295.2049255371094,293.70513916015625,295.2014465332031,296.7638854980469,286.2610168457031,1.0,0.2896272540092468,1.0,1.0,0.0,1.0,-1.466850757598877,1.4668489694595337,1.7764042468115804e-06,1.1230019330978394,1.0,1.0,0.0,43.84077453613281,105.0,32304.08203125,-0.0,289.4217529296875,1.0,283.1499938964844,285.6487731933594,296.8318786621094,298.9891052246094,293.1499938964844,293.1499938964844,283.1499938964844,21576.53125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772003769874573,1.0,0.0,0.0,3.093960762023926,3.093977212905884,6.387382427419652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.74853515625,0.0,906.5907592773438,1895.4371337890625,0.0,1435.6788330078125,0.7625517845153809,1.0,0.0,3.0,1.0,0.0
17908320,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.8220546245574951,0.1998253464698791,0.1808587163686752,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.7742640376091003,0.1672139018774032,0.1593032479286193,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.8040593862533569,0.1866751313209533,0.1313937157392501,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.7561477422714233,0.1557236462831497,0.1483561396598816,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.7204599976539612,0.1329715400934219,0.6032212376594543,286.260498046875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,296.7554016113281,286.2581481933594,1.0,0.2928851842880249,1.0,1.0,0.0,1.0,-1.4679718017578125,1.4679700136184692,1.7788845525501529e-06,1.1238728761672974,1.0,1.0,0.0,46.466796875,93.0,32356.064453125,-0.0,296.47882080078125,1.0,283.1499938964844,285.64453125,296.8304138183594,298.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,21711.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679372251033783,1.0,0.0,0.0,3.1036376953125,3.103654146194458,6.427400194297661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.49462890625,0.0,915.1239624023438,1895.4371337890625,0.0,1451.921142578125,0.7678683996200562,1.0,0.0,3.0,1.0,0.0
17908380,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.7790064811706543,0.2028005570173263,0.183000385761261,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.7351049780845642,0.1690178662538528,0.1612345278263092,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.760969340801239,0.1887123435735702,0.1327391564846038,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.719433605670929,0.1575350016355514,0.1504090279340744,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.679884135723114,0.1332718431949615,0.6064545512199402,286.23638916015625,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,296.7005615234375,286.23614501953125,1.0,0.308604896068573,1.0,1.0,0.0,1.0,-1.4808186292648315,1.4808168411254885,1.807626063055068e-06,1.1340042352676392,1.0,1.0,0.0,59.65855026245117,81.0,32907.984375,-0.0,335.5220642089844,1.0,283.1499938964844,285.606689453125,296.8163146972656,299.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,23126.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920592188835144,1.0,0.0,0.0,3.203152894973755,3.2031705379486084,6.846185556241835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.90625,0.0,1006.0047607421876,1895.4371337890625,0.0,1548.658203125,0.7921854257583618,1.0,0.0,3.0,1.0,0.0
17908440,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.7790064811706543,0.2028005570173263,0.183000385761261,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.7351049780845642,0.1690178662538528,0.1612345278263092,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.760969340801239,0.1887123435735702,0.1327391564846038,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.719433605670929,0.1575350016355514,0.1504090279340744,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.679884135723114,0.1332718431949615,0.6064545512199402,286.23638916015625,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,296.7005615234375,286.23614501953125,1.0,0.308604896068573,1.0,1.0,0.0,1.0,-1.4808186292648315,1.4808168411254885,1.807626063055068e-06,1.1340042352676392,1.0,1.0,0.0,59.65855026245117,81.0,32907.984375,-0.0,335.5220642089844,1.0,283.1499938964844,285.606689453125,296.8163146972656,299.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,23126.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920592188835144,1.0,0.0,0.0,3.203152894973755,3.2031705379486084,6.846185556241835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.90625,0.0,1006.0047607421876,1895.4371337890625,0.0,1548.658203125,0.7921854257583618,1.0,0.0,3.0,1.0,0.0
17908500,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23046875,0.7727053165435791,0.2050936818122863,0.1850098371505737,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.7288843393325806,0.1702192574739456,0.1624179184436798,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304992675781,0.7543301582336426,0.1902480274438858,0.1338147819042205,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306213378906,0.7130573987960815,0.1586310416460037,0.15152008831501,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.6722719073295593,0.1336107701063156,0.6083016395568848,286.2304382324219,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,296.6815490722656,286.229736328125,1.0,0.3131338059902191,1.0,1.0,0.0,1.0,-1.4894942045211792,1.489492416381836,1.827231130846485e-06,1.1408708095550537,1.0,1.0,0.0,63.02694320678711,81.0,33238.39453125,0.0,348.21759033203125,1.0,283.1499938964844,285.5906066894531,296.8174743652344,299.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,23911.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954450011253357,1.0,0.0,0.0,3.257076025009156,3.257094383239746,7.078628527779074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.6376953125,0.0,1057.6715087890625,1895.4371337890625,0.0,1574.99267578125,0.8025848865509033,1.0,0.0,3.0,1.0,0.0
17908560,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.7717339396476746,0.2075980305671692,0.1872205734252929,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2307434082031,0.7271058559417725,0.1715394109487533,0.1636712104082107,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2307434082031,0.7526513934135437,0.1919392049312591,0.1349864900112152,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.7111117839813232,0.1598086208105087,0.1526555866003036,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.6693877577781677,0.1340544372797012,0.6103507876396179,286.23077392578125,284.95001220703125,295.3961181640625,293.7922668457031,295.39276123046875,296.6655578613281,286.2313537597656,1.0,0.315878301858902,1.0,1.0,0.0,1.0,-1.4988815784454346,1.4988797903060913,1.8486064163880656e-06,1.1483068466186523,1.0,1.0,0.0,64.71040344238281,69.0,33531.5234375,0.0,357.1072082519531,1.0,283.1499938964844,285.5846252441406,296.82574462890625,299.05377197265625,293.1499938964844,293.1499938964844,283.1499938964844,24435.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979885697364807,1.0,0.0,0.0,3.292542219161988,3.292560815811157,7.233625751723594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.22705078125,0.0,1092.5999755859375,1895.4371337890625,0.0,1594.91552734375,0.8140663504600525,1.0,0.0,3.0,1.0,0.0
17908620,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.7761425971984863,0.2113806754350662,0.1905432492494583,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.7294752597808838,0.173557162284851,0.1655310690402984,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.7556177377700806,0.1945056617259979,0.1367377936840057,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.7134973406791687,0.1615899801254272,0.154305562376976,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.6704296469688416,0.1348119974136352,0.6135239005088806,286.2297668457031,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,296.6457214355469,286.2303161621094,1.0,0.3176490664482116,1.0,1.0,0.0,1.0,-1.512995362281799,1.5129934549331665,1.8810491155818448e-06,1.159488558769226,1.0,1.0,0.0,65.04582214355469,69.0,34005.86328125,0.0,365.005126953125,1.0,283.1499938964844,285.5704040527344,296.8466491699219,299.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,25427.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013387084007263,1.0,0.0,0.0,3.358734607696533,3.3587541580200195,7.527395382567192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.8525390625,0.0,1159.8299560546875,1895.4371337890625,0.0,1621.3341064453125,0.827386200428009,1.0,0.0,3.0,1.0,0.0
17908680,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320556640625,0.779437243938446,0.2128884494304657,0.1918560564517974,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7317260503768921,0.1743679940700531,0.1662618964910507,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.75823974609375,0.195529356598854,0.1374258995056152,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.715778112411499,0.1623033136129379,0.1549473106861114,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.6722408533096313,0.1351363658905029,0.6148034930229187,286.2320861816406,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,296.6388244628906,286.233154296875,1.0,0.3177398443222046,1.0,1.0,0.0,1.0,-1.518581509590149,1.518579602241516,1.893990543067048e-06,1.1639139652252195,1.0,1.0,0.0,64.60244750976562,57.0,34172.7265625,0.0,366.6749267578125,1.0,283.1499938964844,285.56890869140625,296.8561706542969,299.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,25699.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025975584983826,1.0,0.0,0.0,3.376662492752075,3.376682043075561,7.607966949763068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.8310546875,0.0,1178.501708984375,1895.4371337890625,0.0,1631.312744140625,0.8346686959266663,1.0,0.0,3.0,1.0,0.0
17908740,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23846435546875,0.7984292507171631,0.218375563621521,0.1965804696083068,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23834228515625,0.7458874583244324,0.1773360222578048,0.1688723266124725,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.7744953036308289,0.1992402076721191,0.1398758292198181,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.7294836044311523,0.1649106442928314,0.1572214812040329,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.68511962890625,0.1363933533430099,0.619478702545166,286.23846435546875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,296.6171569824219,286.23974609375,1.0,0.3156348764896393,1.0,1.0,0.0,1.0,-1.5386711359024048,1.5386691093444824,1.941002892635879e-06,1.1798256635665894,1.0,1.0,0.0,60.7064208984375,45.0,34811.62890625,0.0,366.7177734375,1.0,283.1499938964844,285.5580749511719,296.89459228515625,299.1929626464844,293.1499938964844,293.1499938964844,283.1499938964844,26907.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073673605918884,1.0,0.0,0.0,3.4550697803497314,3.455090284347534,7.965388135744433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.76171875,0.0,1262.5186767578125,1895.4371337890625,0.0,1669.3729248046875,0.8538964986801147,1.0,0.0,3.0,1.0,0.0
17908800,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23846435546875,0.7984292507171631,0.218375563621521,0.1965804696083068,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23834228515625,0.7458874583244324,0.1773360222578048,0.1688723266124725,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.7744953036308289,0.1992402076721191,0.1398758292198181,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.7294836044311523,0.1649106442928314,0.1572214812040329,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.68511962890625,0.1363933533430099,0.619478702545166,286.23846435546875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,296.6171569824219,286.23974609375,1.0,0.3156348764896393,1.0,1.0,0.0,1.0,-1.5386711359024048,1.5386691093444824,1.941002892635879e-06,1.1798256635665894,1.0,1.0,0.0,60.7064208984375,45.0,34811.62890625,0.0,366.7177734375,1.0,283.1499938964844,285.5580749511719,296.89459228515625,299.1929626464844,293.1499938964844,293.1499938964844,283.1499938964844,26907.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073673605918884,1.0,0.0,0.0,3.4550697803497314,3.455090284347534,7.965388135744433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.76171875,0.0,1262.5186767578125,1895.4371337890625,0.0,1669.3729248046875,0.8538964986801147,1.0,0.0,3.0,1.0,0.0
