time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.8264858722686768,0.2239316701889038,0.2012945711612701,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.7699997425079346,0.1803366541862487,0.1714364737272262,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.8012406826019287,0.2029497623443603,0.1422691792249679,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.7518243789672852,0.1675480753183365,0.1594431102275848,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.7072920203208923,0.1377243101596832,0.6241188049316406,286.2467956542969,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,296.59869384765625,286.2481384277344,1.0,0.3108663856983185,1.0,1.0,0.0,1.0,-1.5585201978683472,1.5585181713104248,1.9881729258486303e-06,1.195537567138672,1.0,1.0,0.0,54.34632873535156,33.0,35438.9609375,0.0,360.0470275878906,1.0,283.1499938964844,285.5494384765625,296.9331359863281,299.2697448730469,293.1499938964844,293.1499938964844,283.1499938964844,28084.935546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124051451683044,1.0,0.0,0.0,3.52988600730896,3.529907464981079,8.314089541272551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.4404296875,0.0,1346.32373046875,1895.4371337890625,0.0,1709.993408203125,0.8722534775733948,1.0,0.0,3.0,1.0,0.0
17908920,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.8264858722686768,0.2239316701889038,0.2012945711612701,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.7699997425079346,0.1803366541862487,0.1714364737272262,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.8012406826019287,0.2029497623443603,0.1422691792249679,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.7518243789672852,0.1675480753183365,0.1594431102275848,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.7072920203208923,0.1377243101596832,0.6241188049316406,286.2467956542969,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,296.59869384765625,286.2481384277344,1.0,0.3108663856983185,1.0,1.0,0.0,1.0,-1.5585201978683472,1.5585181713104248,1.9881729258486303e-06,1.195537567138672,1.0,1.0,0.0,54.34632873535156,33.0,35438.9609375,0.0,360.0470275878906,1.0,283.1499938964844,285.5494384765625,296.9331359863281,299.2697448730469,293.1499938964844,293.1499938964844,283.1499938964844,28084.935546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124051451683044,1.0,0.0,0.0,3.52988600730896,3.529907464981079,8.314089541272551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.4404296875,0.0,1346.32373046875,1895.4371337890625,0.0,1709.993408203125,0.8722534775733948,1.0,0.0,3.0,1.0,0.0
17908980,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.8668068647384644,0.2295036166906356,0.2059706151485443,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8077551126480103,0.1833142787218094,0.1739252507686615,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.8384853601455688,0.2066019177436828,0.1445826739072799,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7876690626144409,0.1701677739620208,0.1615930199623108,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.7379041314125061,0.1390710771083831,0.6285799145698547,286.2561340332031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,296.5824890136719,286.2574768066406,1.0,0.3042116463184356,1.0,1.0,0.0,1.0,-1.5778366327285769,1.5778346061706543,2.0347642930573784e-06,1.210817575454712,1.0,1.0,0.0,46.337379455566406,25.0,36051.01953125,0.0,348.4576110839844,1.0,283.1499938964844,285.54205322265625,296.9697570800781,299.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,29242.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174627780914307,1.0,0.0,0.0,3.601869344711304,3.60189151763916,8.65663650984061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.14794921875,0.0,1430.3797607421875,1895.4371337890625,0.0,1751.1962890625,0.8899234533309937,1.0,0.0,3.0,1.0,0.0
17909040,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.8668068647384644,0.2295036166906356,0.2059706151485443,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8077551126480103,0.1833142787218094,0.1739252507686615,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.8384853601455688,0.2066019177436828,0.1445826739072799,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7876690626144409,0.1701677739620208,0.1615930199623108,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.7379041314125061,0.1390710771083831,0.6285799145698547,286.2561340332031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,296.5824890136719,286.2574768066406,1.0,0.3042116463184356,1.0,1.0,0.0,1.0,-1.5778366327285769,1.5778346061706543,2.0347642930573784e-06,1.210817575454712,1.0,1.0,0.0,46.337379455566406,25.0,36051.01953125,0.0,348.4576110839844,1.0,283.1499938964844,285.54205322265625,296.9697570800781,299.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,29242.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174627780914307,1.0,0.0,0.0,3.601869344711304,3.60189151763916,8.65663650984061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.14794921875,0.0,1430.3797607421875,1895.4371337890625,0.0,1751.1962890625,0.8899234533309937,1.0,0.0,3.0,1.0,0.0
17909100,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.8932587504386902,0.2322852164506912,0.2083078771829605,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.8296427726745605,0.1847834885120391,0.175154447555542,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594909667969,0.8617745637893677,0.2083959281444549,0.145719513297081,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.8104957342147827,0.1714609414339065,0.162655308842659,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.7571025490760803,0.1397383511066436,0.6308001279830933,286.259521484375,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,296.5750427246094,286.2601928710937,1.0,0.3009629547595978,1.0,1.0,0.0,1.0,-1.5874245166778564,1.5874223709106443,2.058139671134996e-06,1.2183953523635864,1.0,1.0,0.0,42.33380508422852,25.0,36373.86328125,0.0,342.50762939453125,1.0,283.1499938964844,285.5355529785156,296.987548828125,299.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,29943.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719966471195221,1.0,0.0,0.0,3.644832372665405,3.644855260848999,8.864381015882827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.36669921875,0.0,1482.1776123046875,1895.4371337890625,0.0,1771.7454833984375,0.8976675868034363,1.0,0.0,3.0,1.0,0.0
17909160,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.9270147681236268,0.2350594848394394,0.2106399834156036,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.8556310534477234,0.1862337291240692,0.176368162035942,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.890799343585968,0.2101624757051468,0.1468386799097061,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.8355364799499512,0.1727374196052551,0.1637042760848999,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660522460937,0.7812631726264954,0.1403954327106475,0.6329885721206665,286.26641845703125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,296.5679626464844,286.2677917480469,1.0,0.297695130109787,1.0,1.0,0.0,1.0,-1.5969122648239136,1.5969101190567017,2.081437742162961e-06,1.225893497467041,1.0,1.0,0.0,38.37223052978516,25.0,36652.14453125,0.0,336.5408020019531,1.0,283.1499938964844,285.53594970703125,297.00445556640625,299.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,30378.845703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223703265190125,1.0,0.0,0.0,3.671213388442993,3.671236515045166,8.993164328785497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.1123046875,0.0,1514.5948486328125,1895.4371337890625,0.0,1791.568115234375,0.906953513622284,1.0,0.0,3.0,1.0,0.0
17909220,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.9892898797988892,0.2405701130628585,0.2153635174036026,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.9103105068206788,0.1890684515237808,0.1788307279348373,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778015136719,0.9533475041389464,0.2136053144931793,0.1490863114595413,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27764892578125,0.8867442607879639,0.1752305477857589,0.1658429950475692,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.828001081943512,0.1416657269001007,0.6376336216926575,286.27789306640625,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,296.5545654296875,286.27935791015625,1.0,0.2941567897796631,1.0,1.0,0.0,1.0,-1.6163818836212158,1.616379737854004,2.129754420820973e-06,1.2412670850753784,1.0,1.0,0.0,32.78196716308594,28.0,37254.6953125,0.0,331.0362243652344,1.0,283.1499938964844,285.5311584472656,297.0379638671875,299.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,31509.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271344065666199,1.0,0.0,0.0,3.738910436630249,3.7389345169067374,9.327889642918308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.306640625,0.0,1599.9368896484375,1895.4371337890625,0.0,1831.11572265625,0.9235817193984984,1.0,0.0,3.0,1.0,0.0
17909280,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.9892898797988892,0.2405701130628585,0.2153635174036026,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.9103105068206788,0.1890684515237808,0.1788307279348373,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778015136719,0.9533475041389464,0.2136053144931793,0.1490863114595413,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27764892578125,0.8867442607879639,0.1752305477857589,0.1658429950475692,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.828001081943512,0.1416657269001007,0.6376336216926575,286.27789306640625,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,296.5545654296875,286.27935791015625,1.0,0.2941567897796631,1.0,1.0,0.0,1.0,-1.6163818836212158,1.616379737854004,2.129754420820973e-06,1.2412670850753784,1.0,1.0,0.0,32.78196716308594,28.0,37254.6953125,0.0,331.0362243652344,1.0,283.1499938964844,285.5311584472656,297.0379638671875,299.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,31509.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271344065666199,1.0,0.0,0.0,3.738910436630249,3.7389345169067374,9.327889642918308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.306640625,0.0,1599.9368896484375,1895.4371337890625,0.0,1831.11572265625,0.9235817193984984,1.0,0.0,3.0,1.0,0.0
17909340,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701721191406,0.9888249039649964,0.2479971349239349,0.2038370966911316,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.9341886043548584,0.1917471289634704,0.1813463568687439,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702331542969,0.9755870699882508,0.2168544381856918,0.1513487845659256,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.9073286652565002,0.1775766909122467,0.168042704463005,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705078125,0.8440279364585876,0.1428379714488983,0.6427211761474609,286.2701721191406,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,296.54815673828125,286.2694091796875,1.0,0.2926931381225586,1.0,1.0,0.0,1.0,-1.6172473430633545,1.6172451972961426,2.1319676761777373e-06,1.2419929504394531,1.0,1.0,0.0,31.28734016418457,31.0,37543.05859375,0.0,327.3132629394531,1.0,283.1499938964844,285.5084228515625,297.0674133300781,299.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,32651.724609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731323778629303,1.0,0.0,0.0,3.806072473526001,3.806097269058228,9.666013056630618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.80322265625,0.0,1687.7142333984375,1895.4371337890625,0.0,1866.173828125,0.9400715231895448,1.0,0.0,3.0,1.0,0.0
17909400,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701721191406,0.9888249039649964,0.2479971349239349,0.2038370966911316,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.9341886043548584,0.1917471289634704,0.1813463568687439,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702331542969,0.9755870699882508,0.2168544381856918,0.1513487845659256,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.9073286652565002,0.1775766909122467,0.168042704463005,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705078125,0.8440279364585876,0.1428379714488983,0.6427211761474609,286.2701721191406,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,296.54815673828125,286.2694091796875,1.0,0.2926931381225586,1.0,1.0,0.0,1.0,-1.6172473430633545,1.6172451972961426,2.1319676761777373e-06,1.2419929504394531,1.0,1.0,0.0,31.28734016418457,31.0,37543.05859375,0.0,327.3132629394531,1.0,283.1499938964844,285.5084228515625,297.0674133300781,299.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,32651.724609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731323778629303,1.0,0.0,0.0,3.806072473526001,3.806097269058228,9.666013056630618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.80322265625,0.0,1687.7142333984375,1895.4371337890625,0.0,1866.173828125,0.9400715231895448,1.0,0.0,3.0,1.0,0.0
17909460,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611999511719,0.986117959022522,0.2562005519866943,0.1974381655454635,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.9461049437522888,0.1939170211553573,0.1834014505147934,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.9854482412338256,0.2194841802120208,0.1531908959150314,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.9184715747833252,0.1794696152210235,0.1698348820209503,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.8518142700195312,0.1438314318656921,0.6470617055892944,286.2611999511719,284.95001220703125,296.0932312011719,294.07452392578125,296.0902404785156,296.5508728027344,286.26123046875,1.0,0.2927761971950531,1.0,1.0,0.0,1.0,-1.621375322341919,1.621373176574707,2.142263838322833e-06,1.2452133893966677,1.0,1.0,0.0,30.79226875305176,31.0,37828.98046875,0.0,328.0666809082031,1.0,283.1499938964844,285.4901123046875,297.088623046875,299.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,33664.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335860729217529,1.0,0.0,0.0,3.8646278381347656,3.8646535873413086,9.96571884570585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.78857421875,0.0,1766.8140869140625,1895.4371337890625,0.0,1885.2120361328125,0.9515081644058228,1.0,0.0,3.0,1.0,0.0
17909520,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.9858235120773317,0.257556140422821,0.1967869102954864,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.9475318789482116,0.1942657530307769,0.1837314516305923,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.98659485578537,0.2199071496725082,0.1534865945577621,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.9198639988899232,0.1797733604907989,0.1701222956180572,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616271972656,0.8527395129203796,0.1439955532550811,0.6477850079536438,286.2616577148437,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,296.5513916015625,286.26190185546875,1.0,0.2929148972034454,1.0,1.0,0.0,1.0,-1.6225731372833252,1.6225709915161133,2.1452578948810697e-06,1.2461485862731934,1.0,1.0,0.0,30.758718490600582,49.0,37877.09765625,0.0,328.5732727050781,1.0,283.1499938964844,285.4892578125,297.0923156738281,299.5852355957031,293.1499938964844,293.1499938964844,283.04998779296875,33769.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338884472846985,1.0,0.0,0.0,3.8706908226013184,3.870716571807861,9.997012284657103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.7734375,0.0,1775.1427001953125,1895.4371337890625,0.0,1887.76220703125,0.9549508690834044,1.0,0.0,3.0,1.0,0.0
17909580,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.9923798441886902,0.2645700871944427,0.2137421816587448,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.931207239627838,0.1966133415699005,0.1860590875148773,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.9736167192459106,0.2227489203214645,0.1555569618940353,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.904199719429016,0.181813508272171,0.1721560359001159,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.8392473459243774,0.1450567990541458,0.6530330777168274,286.21356201171875,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,296.5456848144531,286.2170104980469,1.0,0.3008380830287933,1.0,1.0,0.0,1.0,-1.656930923461914,1.6569286584854126,2.23232791540795e-06,1.2730226516723633,1.0,1.0,0.0,33.03403854370117,67.0,38979.546875,0.0,352.6109619140625,1.0,283.0511779785156,285.4229431152344,297.1385803222656,299.6961975097656,293.1499938964844,293.1499938964844,282.75,34725.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407446503639221,1.0,0.0,0.0,3.925101518630981,3.9251279830932617,1.028004589898046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.54833984375,0.0,1851.0604248046875,1895.4371337890625,0.0,1945.9295654296875,0.9662259817123412,1.0,0.0,3.0,1.0,0.0
17909640,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.9923798441886902,0.2645700871944427,0.2137421816587448,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.931207239627838,0.1966133415699005,0.1860590875148773,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.9736167192459106,0.2227489203214645,0.1555569618940353,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.904199719429016,0.181813508272171,0.1721560359001159,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.8392473459243774,0.1450567990541458,0.6530330777168274,286.21356201171875,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,296.5456848144531,286.2170104980469,1.0,0.3008380830287933,1.0,1.0,0.0,1.0,-1.656930923461914,1.6569286584854126,2.23232791540795e-06,1.2730226516723633,1.0,1.0,0.0,33.03403854370117,67.0,38979.546875,0.0,352.6109619140625,1.0,283.0511779785156,285.4229431152344,297.1385803222656,299.6961975097656,293.1499938964844,293.1499938964844,282.75,34725.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407446503639221,1.0,0.0,0.0,3.925101518630981,3.9251279830932617,1.028004589898046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.54833984375,0.0,1851.0604248046875,1895.4371337890625,0.0,1945.9295654296875,0.9662259817123412,1.0,0.0,3.0,1.0,0.0
17909700,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.9967350959777832,0.2655517756938934,0.2303769290447235,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.9128577709197998,0.1976614147424698,0.1871803104877472,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.9570164084434508,0.2240182310342788,0.156549796462059,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.8882306814193726,0.1827181875705719,0.1731371730566024,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.8252615928649902,0.1454346626996994,0.6554009914398193,286.1026306152344,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,296.5321044921875,286.0859069824219,1.0,0.3071975409984588,1.0,1.0,0.0,1.0,-1.6834591627120972,1.6834568977355957,2.301205995536293e-06,1.293904185295105,1.0,1.0,0.0,35.34412384033203,67.0,40441.328125,0.0,373.3946533203125,1.0,282.7922058105469,285.25946044921875,297.203369140625,299.9162902832031,293.1499938964844,293.1499938964844,282.75,35014.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512524127960205,1.0,0.0,0.0,3.941399812698364,3.941426515579224,1.0365595244365975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.10302734375,0.0,1874.2149658203125,1895.4371337890625,0.0,2036.2960205078125,0.9701042175292968,1.0,0.0,3.0,1.0,0.0
17909760,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.9764971733093262,0.2651021182537079,0.2389823943376541,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.8799369931221008,0.1985283195972442,0.1882313042879104,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.9195340275764464,0.2250763177871704,0.1574656367301941,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.8571995496749878,0.1834546625614166,0.1740602105855941,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.796537458896637,0.1455940157175064,0.6573224663734436,286.0606384277344,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,296.5110168457031,286.06158447265625,1.0,0.3144963979721069,1.0,1.0,0.0,1.0,-1.7018080949783323,1.701805830001831,2.350160684727598e-06,1.3087942600250244,1.0,1.0,0.0,39.76515197753906,70.0,40917.0546875,0.0,395.7872924804688,1.0,282.7547912597656,285.2292175292969,297.2050476074219,299.90692138671875,293.1499938964844,293.1499938964844,282.45001220703125,35238.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574620246887207,1.0,0.0,0.0,3.953945159912109,3.953972101211548,1.043168708747544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.52490234375,0.0,1892.168701171875,1895.4371337890625,0.0,2090.348876953125,0.9730886816978456,1.0,0.0,3.0,1.0,0.0
17909820,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.9247195720672609,0.2663138806819916,0.2396993339061737,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.8385644555091858,0.1995870471000671,0.189654603600502,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8734194040298462,0.2263947278261184,0.1587141752243042,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86639404296875,0.8182239532470703,0.1843244582414627,0.1752971112728119,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7566874027252197,0.1455007940530777,0.6588993668556213,285.8650817871094,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,296.4844665527344,285.85955810546875,1.0,0.3228271305561065,1.0,1.0,0.0,1.0,-1.7070443630218506,1.7070419788360596,2.363979774600012e-06,1.3128262758255005,1.0,1.0,0.0,47.17490768432617,70.0,42071.6484375,0.0,420.7936401367188,1.0,282.4627990722656,285.0017395019531,297.2355041503906,300.0440673828125,293.1499938964844,293.1499938964844,282.45001220703125,35496.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713761329650879,1.0,0.0,0.0,3.968411684036255,3.968438863754273,1.0508160812605638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.91064453125,0.0,1913.013916015625,1895.4371337890625,0.0,2213.068359375,0.9765299558639526,1.0,0.0,3.0,1.0,0.0
17909880,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.9154446125030518,0.2668377161026001,0.2401254177093505,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.8316747546195984,0.199809581041336,0.1899344027042389,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.8657423257827759,0.226678654551506,0.1589616984128952,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8113071918487549,0.1845016479492187,0.1755342930555343,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.7499216794967651,0.1454399079084396,0.6589592695236206,285.8551025390625,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,296.47906494140625,285.8531494140625,1.0,0.3246940076351166,1.0,1.0,0.0,1.0,-1.7085459232330322,1.7085436582565308,2.3679792775510577e-06,1.3140047788619995,1.0,1.0,0.0,48.78290557861328,73.0,42131.80859375,0.0,426.341064453125,1.0,282.4563903808594,284.9943542480469,297.2236633300781,300.0204467773437,293.1499938964844,293.1499938964844,282.1499938964844,35545.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722735404968262,1.0,0.0,0.0,3.971167087554932,3.971194267272949,1.0522758202569094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.044921875,0.0,1917.00146484375,1895.4371337890625,0.0,2221.054443359375,0.9771854281425476,1.0,0.0,3.0,1.0,0.0
17909940,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.8844023942947388,0.2696544229984283,0.2427986562252044,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.8047884702682495,0.2006620168685913,0.1911122053861618,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.8375388383865356,0.227799654006958,0.1600257307291031,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.7831488847732544,0.1851384490728378,0.176505371928215,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.7246332764625549,0.1449387669563293,0.6583847999572754,285.64453125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,296.4539794921875,285.6430053710937,1.0,0.332936942577362,1.0,1.0,0.0,1.0,-1.7149251699447632,1.7149227857589722,2.385027755735792e-06,1.3190199136734009,1.0,1.0,0.0,56.00926971435547,61.0,43312.9921875,0.0,451.1679382324219,1.0,282.1572570800781,284.759765625,297.2315673828125,300.1004638671875,293.1499938964844,293.1499938964844,281.8500061035156,35729.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829212546348572,1.0,0.0,0.0,3.981430530548096,3.981457948684693,1.057722101904801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.29541015625,0.0,1931.903564453125,1895.4371337890625,0.0,2316.40771484375,0.9796266555786132,1.0,0.0,3.0,1.0,0.0
17910000,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.8844023942947388,0.2696544229984283,0.2427986562252044,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.8047884702682495,0.2006620168685913,0.1911122053861618,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.8375388383865356,0.227799654006958,0.1600257307291031,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.7831488847732544,0.1851384490728378,0.176505371928215,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.7246332764625549,0.1449387669563293,0.6583847999572754,285.64453125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,296.4539794921875,285.6430053710937,1.0,0.332936942577362,1.0,1.0,0.0,1.0,-1.7149251699447632,1.7149227857589722,2.385027755735792e-06,1.3190199136734009,1.0,1.0,0.0,56.00926971435547,61.0,43312.9921875,0.0,451.1679382324219,1.0,282.1572570800781,284.759765625,297.2315673828125,300.1004638671875,293.1499938964844,293.1499938964844,281.8500061035156,35729.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829212546348572,1.0,0.0,0.0,3.981430530548096,3.981457948684693,1.057722101904801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.29541015625,0.0,1931.903564453125,1895.4371337890625,0.0,2316.40771484375,0.9796266555786132,1.0,0.0,3.0,1.0,0.0
17910060,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8812100887298584,0.2725704312324524,0.2454564422369003,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7998344302177429,0.2012323588132858,0.1917735785245895,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8330075740814209,0.22861148416996,0.1606869846582412,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7781307697296143,0.185505211353302,0.1769710928201675,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.7188462615013123,0.1442236304283142,0.6556893587112427,285.4284362792969,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,296.4309997558594,285.4265441894531,1.0,0.3343488872051239,1.0,1.0,0.0,1.0,-1.7170301675796509,1.71702778339386,2.390671625107643e-06,1.3206759691238403,1.0,1.0,0.0,57.64180755615234,49.0,44402.23046875,0.0,457.2012939453125,1.0,281.8559875488281,284.5196838378906,297.2460327148437,300.1817932128906,293.1499938964844,293.1499938964844,281.54998779296875,35839.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914782762527466,1.0,0.0,0.0,3.9875330924987793,3.987560510635376,1.0609670653138892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.90576171875,0.0,1940.8006591796875,1895.4371337890625,0.0,2393.782470703125,0.9810781478881836,1.0,0.0,3.0,1.0,0.0
17910120,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8812100887298584,0.2725704312324524,0.2454564422369003,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7998344302177429,0.2012323588132858,0.1917735785245895,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8330075740814209,0.22861148416996,0.1606869846582412,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7781307697296143,0.185505211353302,0.1769710928201675,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.7188462615013123,0.1442236304283142,0.6556893587112427,285.4284362792969,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,296.4309997558594,285.4265441894531,1.0,0.3343488872051239,1.0,1.0,0.0,1.0,-1.7170301675796509,1.71702778339386,2.390671625107643e-06,1.3206759691238403,1.0,1.0,0.0,57.64180755615234,49.0,44402.23046875,0.0,457.2012939453125,1.0,281.8559875488281,284.5196838378906,297.2460327148437,300.1817932128906,293.1499938964844,293.1499938964844,281.54998779296875,35839.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914782762527466,1.0,0.0,0.0,3.9875330924987793,3.987560510635376,1.0609670653138892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.90576171875,0.0,1940.8006591796875,1895.4371337890625,0.0,2393.782470703125,0.9810781478881836,1.0,0.0,3.0,1.0,0.0
17910180,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8870014548301697,0.2741711437702179,0.2468654513359069,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.8038337826728821,0.2014684230089187,0.1919858008623123,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.8369150161743164,0.2289690524339676,0.1609330028295517,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.7818764448165894,0.1856386810541153,0.1770836859941482,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7211961150169373,0.1437903344631195,0.6536502838134766,285.2681884765625,284.95001220703125,296.580810546875,294.228515625,296.5780334472656,296.4197998046875,285.249755859375,1.0,0.3331655859947204,1.0,1.0,0.0,1.0,-1.716959834098816,1.7169573307037354,2.3904660793050425e-06,1.320607304573059,1.0,1.0,0.0,56.63807678222656,49.0,45360.73828125,0.0,454.2248840332031,1.0,281.58624267578125,284.3191223144531,297.2787780761719,300.3251647949219,293.1499938964844,293.1499938964844,281.54998779296875,35878.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979611754417419,1.0,0.0,0.0,3.989711284637451,3.989738702774048,1.0621264436849742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.2392578125,0.0,1943.9827880859373,1895.4371337890625,0.0,2452.799560546875,0.9815961718559264,1.0,0.0,3.0,1.0,0.0
17910240,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8951205015182495,0.2754809260368347,0.2479758858680725,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8099502325057983,0.2016036063432693,0.1920656114816665,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8429571390151978,0.229195088148117,0.1610556691884994,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.7878050804138184,0.1856907606124878,0.1770839095115661,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.725428581237793,0.1433664262294769,0.6515060067176819,285.2100524902344,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,296.409912109375,285.2077941894531,1.0,0.331274002790451,1.0,1.0,0.0,1.0,-1.7159627676010132,1.7159603834152222,2.387780796198058e-06,1.3198137283325195,1.0,1.0,0.0,55.02993392944336,37.0,45398.73828125,0.0,448.9278259277344,1.0,281.55718994140625,284.2786865234375,297.26092529296875,300.25811767578125,293.1499938964844,293.1499938964844,281.25,35904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988179326057434,1.0,0.0,0.0,3.99115800857544,3.991185426712036,1.062896785697376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.35400390625,0.0,1946.0982666015625,1895.4371337890625,0.0,2460.622802734375,0.9819402694702148,1.0,0.0,3.0,1.0,0.0
17910300,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9077991247177124,0.2769249975681305,0.2492004483938217,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8193094730377197,0.2017477452754974,0.1921260058879852,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8528133630752563,0.2294388711452484,0.1611736714839935,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7974309325218201,0.1857457011938095,0.1770583987236023,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7325770258903503,0.1429119259119033,0.6490716934204102,285.0574035644531,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,296.4002685546875,285.0359802246094,1.0,0.3284869492053985,1.0,1.0,0.0,1.0,-1.7146941423416138,1.7146917581558228,2.3843574581405846e-06,1.3187967538833618,1.0,1.0,0.0,52.59095001220703,37.0,46314.3203125,0.0,441.0502624511719,1.0,281.2920837402344,284.08282470703125,297.2938842773437,300.4059753417969,293.1499938964844,293.1499938964844,281.25,35926.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046112060546875,1.0,0.0,0.0,3.9923739433288574,3.992401361465454,1.0635445732987137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.2421875,0.0,1947.8775634765625,1895.4371337890625,0.0,2513.65869140625,0.982229471206665,1.0,0.0,3.0,1.0,0.0
17910360,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9248233437538148,0.2782570719718933,0.2503050565719604,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8306912779808044,0.2018112689256668,0.1920972466468811,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8654321432113647,0.2295838445425033,0.161211222410202,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8094186186790466,0.1857256293296814,0.176949456334114,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7417763471603394,0.1423981189727783,0.646323561668396,284.975830078125,284.95001220703125,296.70526123046875,294.25689697265625,296.7631530761719,296.3901672363281,284.9648132324219,1.0,0.3249713778495788,0.9697713255882264,0.9697713255882264,0.2000000029802322,1.0,-1.7126002311706543,1.541185736656189,0.1714145243167877,1.146482229232788,1.0,1.0,0.0,49.69285202026367,25.0,45329.39453125,0.0,431.0059814453125,1.0,281.2567138671875,283.9862976074219,297.2753295898437,300.319091796875,293.1499938964844,293.1499938964844,280.95001220703125,35943.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051682114601135,1.0,0.0,0.0,3.993301153182984,3.99332857131958,1.064038542608614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.56005859375,0.0,1949.23486328125,1895.4371337890625,0.0,2518.7705078125,0.9824499487876892,1.0,0.0,3.0,1.0,0.0
17910420,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.970450758934021,0.2804573774337768,0.2521245181560516,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8638929128646851,0.2016310691833496,0.1917481124401092,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.9024494290351868,0.2294957637786865,0.1610284000635147,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.8409578800201416,0.1853999346494674,0.1764574646949768,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7697545886039734,0.1411399096250534,0.6397494077682495,284.70867919921875,284.95001220703125,296.7901916503906,294.2731018066406,297.0634460449219,296.3682861328125,284.7300109863281,1.0,0.3162416815757751,0.909313976764679,0.909313976764679,0.6000000238418579,1.0,-1.7056621313095093,0.8788082599639893,0.8268538117408752,0.4872362017631531,0.7102769613265991,0.7102769613265991,0.0,42.77931213378906,25.0,38293.3515625,0.0,405.9102783203125,1.0,280.95672607421875,283.7164306640625,297.1864624023437,299.9095458984375,293.1499938964844,293.1499938964844,281.25,57741.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937012910842896,1.0,0.0,0.0,3.289233922958374,3.289258480072021,7.219096005428582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.50732421875,0.0,1314.2130126953125,1895.4371337890625,0.0,2413.983154296875,0.844139039516449,1.0,0.0,3.0,1.0,0.0
17910480,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.970450758934021,0.2804573774337768,0.2521245181560516,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.8638929128646851,0.2016310691833496,0.1917481124401092,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.9024494290351868,0.2294957637786865,0.1610284000635147,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.8409578800201416,0.1853999346494674,0.1764574646949768,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7697545886039734,0.1411399096250534,0.6397494077682495,284.70867919921875,284.95001220703125,296.7901916503906,294.2731018066406,297.0634460449219,296.3682861328125,284.7300109863281,1.0,0.3162416815757751,0.909313976764679,0.909313976764679,0.6000000238418579,1.0,-1.7056621313095093,0.8788082599639893,0.8268538117408752,0.4872362017631531,0.7102769613265991,0.7102769613265991,0.0,42.77931213378906,25.0,38293.3515625,0.0,405.9102783203125,1.0,280.95672607421875,283.7164306640625,297.1864624023437,299.9095458984375,293.1499938964844,293.1499938964844,281.25,57741.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937012910842896,1.0,0.0,0.0,3.289233922958374,3.289258480072021,7.219096005428582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.50732421875,0.0,1314.2130126953125,1895.4371337890625,0.0,2413.983154296875,0.844139039516449,1.0,0.0,3.0,1.0,0.0
17910540,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.998866856098175,0.2849778831005096,0.2438543438911438,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9053634405136108,0.2024547755718231,0.1920095235109329,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9510633945465088,0.2306865453720092,0.1614288836717605,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8796159625053406,0.1860058307647705,0.1765330582857132,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8045341968536377,0.1406546384096145,0.6353845000267029,284.91522216796875,284.95001220703125,296.8749084472656,294.2868957519531,297.1473999023437,296.3639221191406,284.9168395996094,1.0,0.3103174269199371,0.8488566279411316,0.8488566279411316,1.0,1.0,-1.70509934425354,0.7498616576194763,0.9552376866340636,0.3556916415691376,0.7882377505302429,0.7882377505302429,0.0,37.09226989746094,28.0,35939.15625,0.0,385.8374938964844,1.0,281.2380065917969,283.8934631347656,297.0639343261719,299.4335327148437,293.1499938964844,293.1499938964844,281.54998779296875,39524.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408454418182373,1.0,0.0,0.0,3.22115445137024,3.221175193786621,6.923352771082136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.30712890625,0.0,1129.6201171875,1895.4371337890625,0.0,1946.7894287109373,0.8133872151374817,1.0,0.0,3.0,1.0,0.0
17910600,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.998866856098175,0.2849778831005096,0.2438543438911438,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9053634405136108,0.2024547755718231,0.1920095235109329,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9510633945465088,0.2306865453720092,0.1614288836717605,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8796159625053406,0.1860058307647705,0.1765330582857132,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8045341968536377,0.1406546384096145,0.6353845000267029,284.91522216796875,284.95001220703125,296.8749084472656,294.2868957519531,297.1473999023437,296.3639221191406,284.9168395996094,1.0,0.3103174269199371,0.8488566279411316,0.8488566279411316,1.0,1.0,-1.70509934425354,0.7498616576194763,0.9552376866340636,0.3556916415691376,0.7882377505302429,0.7882377505302429,0.0,37.09226989746094,28.0,35939.15625,0.0,385.8374938964844,1.0,281.2380065917969,283.8934631347656,297.0639343261719,299.4335327148437,293.1499938964844,293.1499938964844,281.54998779296875,39524.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408454418182373,1.0,0.0,0.0,3.22115445137024,3.221175193786621,6.923352771082136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.30712890625,0.0,1129.6201171875,1895.4371337890625,0.0,1946.7894287109373,0.8133872151374817,1.0,0.0,3.0,1.0,0.0
17910660,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9977908730506896,0.2935279309749603,0.2361123114824295,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9167198538780212,0.2037779688835144,0.1931383907794952,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.962809920310974,0.2323914766311645,0.1625323742628097,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.889543890953064,0.1870870888233184,0.177436888217926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8118569254875183,0.1407286077737808,0.6349951028823853,285.0404052734375,284.95001220703125,296.9594116210937,294.2983093261719,297.1941223144531,296.3810119628906,285.034912109375,1.0,0.3063611388206482,0.8697149753570557,0.8697149753570557,1.0,1.0,-1.68544602394104,0.7409423589706421,0.944503664970398,0.3536398112773895,0.9123619198799132,0.9123619198799132,0.0,35.79313278198242,46.0,35295.078125,0.0,374.3597106933594,1.0,281.5380859375,284.0068664550781,297.1475830078125,299.42303466796875,293.1499938964844,293.1499938964844,281.25,30909.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062033414840698,1.0,0.0,0.0,3.422818183898926,3.4228391647338867,7.817375262675341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.083984375,0.0,1259.081787109375,1895.4371337890625,0.0,1660.048583984375,0.8504701852798462,1.0,0.0,3.0,1.0,0.0
