time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9977908730506896,0.2935279309749603,0.2361123114824295,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9167198538780212,0.2037779688835144,0.1931383907794952,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.962809920310974,0.2323914766311645,0.1625323742628097,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.889543890953064,0.1870870888233184,0.177436888217926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8118569254875183,0.1407286077737808,0.6349951028823853,285.0404052734375,284.95001220703125,296.9594116210937,294.2983093261719,297.1941223144531,296.3810119628906,285.034912109375,1.0,0.3063611388206482,0.8697149753570557,0.8697149753570557,1.0,1.0,-1.68544602394104,0.7409423589706421,0.944503664970398,0.3536398112773895,0.9123619198799132,0.9123619198799132,0.0,35.79313278198242,46.0,35295.078125,0.0,374.3597106933594,1.0,281.5380859375,284.0068664550781,297.1475830078125,299.42303466796875,293.1499938964844,293.1499938964844,281.25,30909.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062033414840698,1.0,0.0,0.0,3.422818183898926,3.4228391647338867,7.817375262675341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.083984375,0.0,1259.081787109375,1895.4371337890625,0.0,1660.048583984375,0.8504701852798462,1.0,0.0,3.0,1.0,0.0
17910780,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990015625953674,0.3002401888370514,0.2458788007497787,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9065837264060974,0.2046419084072113,0.1941571235656738,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9528152346611024,0.2334270477294922,0.1634411662817001,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8803272843360901,0.1877553164958953,0.1782581955194473,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8024486303329468,0.1406295448541641,0.6352353096008301,284.8893127441406,284.95001220703125,297.0435791015625,294.3075256347656,297.2353210449219,296.38934326171875,284.9001770019531,1.0,0.3107542693614959,0.8905733227729797,0.8905733227729797,1.0,1.0,-1.7006714344024658,0.7496538758277893,0.9510176181793212,0.3589467108249664,0.7956600189208984,0.7956600189208984,0.0,37.33066940307617,49.0,35820.4609375,0.0,387.1897583007813,1.0,281.25933837890625,283.87115478515625,297.3157653808594,299.7022399902344,293.1499938964844,293.1499938964844,281.54998779296875,40531.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138077616691589,1.0,0.0,0.0,3.2678933143615723,3.2679145336151123,7.125725005607819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.58056640625,0.0,1178.515625,1895.4371337890625,0.0,1721.378173828125,0.8248609900474548,1.0,0.0,3.0,1.0,0.0
17910840,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990015625953674,0.3002401888370514,0.2458788007497787,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9065837264060974,0.2046419084072113,0.1941571235656738,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9528152346611024,0.2334270477294922,0.1634411662817001,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8803272843360901,0.1877553164958953,0.1782581955194473,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8024486303329468,0.1406295448541641,0.6352353096008301,284.8893127441406,284.95001220703125,297.0435791015625,294.3075256347656,297.2353210449219,296.38934326171875,284.9001770019531,1.0,0.3107542693614959,0.8905733227729797,0.8905733227729797,1.0,1.0,-1.7006714344024658,0.7496538758277893,0.9510176181793212,0.3589467108249664,0.7956600189208984,0.7956600189208984,0.0,37.33066940307617,49.0,35820.4609375,0.0,387.1897583007813,1.0,281.25933837890625,283.87115478515625,297.3157653808594,299.7022399902344,293.1499938964844,293.1499938964844,281.54998779296875,40531.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138077616691589,1.0,0.0,0.0,3.2678933143615723,3.2679145336151123,7.125725005607819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.58056640625,0.0,1178.515625,1895.4371337890625,0.0,1721.378173828125,0.8248609900474548,1.0,0.0,3.0,1.0,0.0
17910900,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.3020874559879303,0.2525338530540466,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8996241688728333,0.205183207988739,0.1946020424365997,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.945084273815155,0.2341042608022689,0.1638382524251938,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8736469745635986,0.1881880015134811,0.1786094009876251,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.795687735080719,0.1406155824661255,0.6350849866867065,285.0361633300781,284.95001220703125,297.0855407714844,294.3113098144531,297.2518005371094,296.38592529296875,285.0505676269531,1.0,0.3130066692829132,0.9010024666786194,0.9010024666786194,1.0,1.0,-1.709919810295105,0.7546708583831787,0.955249011516571,0.3620777726173401,0.8959969878196716,0.8959969878196716,0.0,38.43204498291016,49.0,35540.2890625,0.0,395.5620727539063,1.0,281.49273681640625,284.01806640625,297.2673034667969,299.54412841796875,293.1499938964844,293.1499938964844,281.54998779296875,33228.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067018151283264,1.0,0.0,0.0,3.349548816680908,3.34956955909729,7.486277695534227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.86328125,0.0,1204.85498046875,1895.4371337890625,0.0,1664.0386962890625,0.8390496373176575,1.0,0.0,3.0,1.0,0.0
17910960,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.303770512342453,0.2583358585834503,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8939464688301086,0.2058397978544235,0.1952215582132339,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9385765790939332,0.2349156439304351,0.1644023656845092,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8681600093841553,0.188728779554367,0.1791213750839233,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7899377346038818,0.1406637877225875,0.6353858113288879,285.0512390136719,284.95001220703125,297.1273803710937,294.3145751953125,297.26824951171875,296.3823547363281,285.047119140625,1.0,0.31538987159729,0.9012646079063416,0.9012646079063416,1.0,1.0,-1.719283103942871,0.7591683864593506,0.9601147770881652,0.3645903170108795,0.9403538703918456,0.9403538703918456,0.0,39.46793746948242,52.0,35857.16015625,0.0,403.8952941894531,1.0,281.5402526855469,283.9970092773437,297.2891540527344,299.6235046386719,293.1499938964844,293.1499938964844,281.25,30548.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047468423843384,1.0,0.0,0.0,3.493767738342285,3.4937891960144043,8.144817229549517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.72314453125,0.0,1327.158935546875,1895.4371337890625,0.0,1648.4139404296875,0.8662036657333374,1.0,0.0,3.0,1.0,0.0
17911020,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.3051896095275879,0.2696501016616821,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8824212551116943,0.2064964175224304,0.1960909217596054,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.924921452999115,0.235672727227211,0.1651559621095657,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8571839332580566,0.1892237067222595,0.1798237562179565,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7784176468849182,0.1403417885303497,0.6349847912788391,284.8700256347656,284.95001220703125,297.20074462890625,294.3191223144531,297.2920227050781,296.366943359375,284.8761901855469,1.0,0.3197506964206695,0.9017259478569032,0.9017259478569032,1.0,1.0,-1.7351789474487305,0.7667384147644043,0.9684404730796814,0.3688142895698547,0.8142905235290527,0.8142905235290527,0.0,41.55809783935547,52.0,36554.36328125,0.0,419.2154541015625,1.0,281.262939453125,283.8172607421875,297.3811950683594,299.8411865234375,293.1499938964844,293.1499938964844,281.25,39601.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203125357627869,1.0,0.0,0.0,3.411028861999512,3.411051273345948,7.763616736156109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.771484375,0.0,1308.384765625,1895.4371337890625,0.0,1774.593505859375,0.8539021015167236,1.0,0.0,3.0,1.0,0.0
17911080,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.3052860796451568,0.2713585495948791,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8806372284889221,0.206565722823143,0.1961649656295776,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9227825999259948,0.2357531934976577,0.1652162820100784,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8555015325546265,0.1892721951007843,0.1798785477876663,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7766503691673279,0.1402744352817535,0.6347487568855286,284.88104248046875,284.95001220703125,297.2107238769531,294.31964111328125,297.29498291015625,296.36431884765625,284.8889465332031,1.0,0.3203526139259338,0.9017888307571412,0.9017888307571412,1.0,1.0,-1.7371739149093628,0.7676897644996643,0.9694841504096984,0.3693434000015259,0.8157122731208801,0.8157122731208801,0.0,41.8749885559082,55.0,36548.4296875,0.0,421.3181457519531,1.0,281.25848388671875,283.83056640625,297.3751220703125,299.8280944824219,293.1499938964844,293.1499938964844,281.54998779296875,39763.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210603356361389,1.0,0.0,0.0,3.387678861618042,3.3877010345458984,7.657690161977371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.73291015625,0.0,1286.5704345703125,1895.4371337890625,0.0,1780.7545166015625,0.8498241305351257,1.0,0.0,3.0,1.0,0.0
17911140,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9862393736839294,0.3075912892818451,0.2762621343135834,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.860956609249115,0.207579106092453,0.1971173733472824,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9002162218093872,0.2369920164346695,0.1660469323396682,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8371468186378479,0.190077394247055,0.1806453615427017,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7577456831932068,0.1399918496608734,0.6336986422538757,285.0436096191406,284.95001220703125,297.2936096191406,294.32281494140625,297.32489013671875,296.3519287109375,285.0391540527344,1.0,0.3250538408756256,0.9023130536079408,0.9023130536079408,1.0,1.0,-1.7447015047073364,0.7712871432304382,0.9734143018722534,0.3713940680027008,0.9552909731864928,0.9552909731864928,0.0,45.42587661743164,58.0,36271.296875,0.0,436.3282470703125,1.0,281.541259765625,283.9681091308594,297.3021850585937,299.67657470703125,293.1499938964844,293.1499938964844,281.25,31099.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123546004295349,1.0,0.0,0.0,3.577996253967285,3.5780186653137207,8.542265277355909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.47998046875,0.0,1418.583740234375,1895.4371337890625,0.0,1709.583984375,0.8854803442955017,1.0,0.0,3.0,1.0,0.0
17911200,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9862393736839294,0.3075912892818451,0.2762621343135834,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.860956609249115,0.207579106092453,0.1971173733472824,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9002162218093872,0.2369920164346695,0.1660469323396682,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8371468186378479,0.190077394247055,0.1806453615427017,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7577456831932068,0.1399918496608734,0.6336986422538757,285.0436096191406,284.95001220703125,297.2936096191406,294.32281494140625,297.32489013671875,296.3519287109375,285.0391540527344,1.0,0.3250538408756256,0.9023130536079408,0.9023130536079408,1.0,1.0,-1.7447015047073364,0.7712871432304382,0.9734143018722534,0.3713940680027008,0.9552909731864928,0.9552909731864928,0.0,45.42587661743164,58.0,36271.296875,0.0,436.3282470703125,1.0,281.541259765625,283.9681091308594,297.3021850585937,299.67657470703125,293.1499938964844,293.1499938964844,281.25,31099.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123546004295349,1.0,0.0,0.0,3.577996253967285,3.5780186653137207,8.542265277355909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.47998046875,0.0,1418.583740234375,1895.4371337890625,0.0,1709.583984375,0.8854803442955017,1.0,0.0,3.0,1.0,0.0
17911260,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9696630239486694,0.3104230165481567,0.2790197432041168,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8439270257949829,0.2081353366374969,0.197960764169693,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8813641667366028,0.237604945898056,0.1667476892471313,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8210753202438354,0.1904668062925338,0.1813171207904815,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.741438090801239,0.13942551612854,0.6323977112770081,284.8653869628906,284.95001220703125,297.3759155273437,294.32421875,297.3558959960937,296.3421325683594,284.8728942871094,1.0,0.3294291496276855,0.9024946689605712,0.9024946689605712,1.0,1.0,-1.749281406402588,0.7734729051589966,0.9758085012435912,0.3726215660572052,0.817045271396637,0.817045271396637,0.0,49.07978057861328,61.0,36712.85546875,0.0,449.9022521972656,1.0,281.2579040527344,283.798828125,297.3681945800781,299.8394775390625,293.1499938964844,293.1499938964844,281.54998779296875,40649.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726080060005188,1.0,0.0,0.0,3.4440720081329346,3.4440948963165283,7.914759976301866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.44677734375,0.0,1348.7327880859375,1895.4371337890625,0.0,1822.3338623046875,0.8628023266792297,1.0,0.0,3.0,1.0,0.0
17911320,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9696630239486694,0.3104230165481567,0.2790197432041168,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8439270257949829,0.2081353366374969,0.197960764169693,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8813641667366028,0.237604945898056,0.1667476892471313,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8210753202438354,0.1904668062925338,0.1813171207904815,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.741438090801239,0.13942551612854,0.6323977112770081,284.8653869628906,284.95001220703125,297.3759155273437,294.32421875,297.3558959960937,296.3421325683594,284.8728942871094,1.0,0.3294291496276855,0.9024946689605712,0.9024946689605712,1.0,1.0,-1.749281406402588,0.7734729051589966,0.9758085012435912,0.3726215660572052,0.817045271396637,0.817045271396637,0.0,49.07978057861328,61.0,36712.85546875,0.0,449.9022521972656,1.0,281.2579040527344,283.798828125,297.3681945800781,299.8394775390625,293.1499938964844,293.1499938964844,281.54998779296875,40649.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726080060005188,1.0,0.0,0.0,3.4440720081329346,3.4440948963165283,7.914759976301866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.44677734375,0.0,1348.7327880859375,1895.4371337890625,0.0,1822.3338623046875,0.8628023266792297,1.0,0.0,3.0,1.0,0.0
17911380,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9560168385505676,0.3145315945148468,0.2824541926383972,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8309314250946045,0.2090517729520797,0.1987913846969604,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8667916655540466,0.2387134283781051,0.1674604266881942,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8079872727394104,0.1911862641572952,0.181974172592163,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7287426590919495,0.1391226947307586,0.6310526132583618,285.0381164550781,284.95001220703125,297.45758056640625,294.323974609375,297.3915710449219,296.341064453125,285.0344543457031,1.0,0.3335644602775574,0.902676284313202,0.902676284313202,1.0,1.0,-1.754428148269653,0.7759469151496887,0.9784812331199646,0.3739323616027832,0.9557257294654846,0.9557257294654846,0.0,52.44735336303711,64.0,36329.45703125,0.0,463.0823059082031,1.0,281.5416259765625,283.9511108398437,297.2905578613281,299.6683654785156,293.1499938964844,293.1499938964844,281.25,31631.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145614624023438,1.0,0.0,0.0,3.60850191116333,3.608524799346924,8.68854726832069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.6083984375,0.0,1455.1702880859375,1895.4371337890625,0.0,1727.509521484375,0.8927765488624573,1.0,0.0,3.0,1.0,0.0
17911440,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9560168385505676,0.3145315945148468,0.2824541926383972,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8309314250946045,0.2090517729520797,0.1987913846969604,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8667916655540466,0.2387134283781051,0.1674604266881942,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8079872727394104,0.1911862641572952,0.181974172592163,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7287426590919495,0.1391226947307586,0.6310526132583618,285.0381164550781,284.95001220703125,297.45758056640625,294.323974609375,297.3915710449219,296.341064453125,285.0344543457031,1.0,0.3335644602775574,0.902676284313202,0.902676284313202,1.0,1.0,-1.754428148269653,0.7759469151496887,0.9784812331199646,0.3739323616027832,0.9557257294654846,0.9557257294654846,0.0,52.44735336303711,64.0,36329.45703125,0.0,463.0823059082031,1.0,281.5416259765625,283.9511108398437,297.2905578613281,299.6683654785156,293.1499938964844,293.1499938964844,281.25,31631.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145614624023438,1.0,0.0,0.0,3.60850191116333,3.608524799346924,8.68854726832069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.6083984375,0.0,1455.1702880859375,1895.4371337890625,0.0,1727.509521484375,0.8927765488624573,1.0,0.0,3.0,1.0,0.0
17911500,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9503754377365112,0.3163012564182281,0.2843251824378967,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8256813883781433,0.2094027251005172,0.1992913037538528,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.860948383808136,0.2391043007373809,0.1678866147994995,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8023232817649841,0.1914511024951934,0.1823830753564834,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7234981656074524,0.1389261931180954,0.6307792067527771,284.8876953125,284.95001220703125,297.4981689453125,294.3232727050781,297.4085388183594,296.3392639160156,284.8684997558594,1.0,0.3356249034404754,0.9027671217918396,0.9027671217918396,1.0,1.0,-1.757951259613037,0.7776252627372742,0.9803259372711182,0.3748752176761627,0.8641839623451233,0.8641839623451233,0.0,54.0261116027832,64.0,37119.16015625,0.0,469.9723815917969,1.0,281.2980651855469,283.7657165527344,297.3682556152344,299.89111328125,293.1499938964844,293.1499938964844,281.25,35496.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231336236000061,1.0,0.0,0.0,3.6181252002716064,3.6181488037109375,8.734950824873522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.05615234375,0.0,1494.258544921875,1895.4371337890625,0.0,1797.8812255859375,0.8954021334648132,1.0,0.0,3.0,1.0,0.0
17911560,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9432436227798462,0.3177568018436432,0.2857721447944641,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8195684552192688,0.2095642834901809,0.1995747685432434,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8542126417160034,0.2392594516277313,0.1681004464626312,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7957242131233215,0.1915409117937088,0.1825944483280182,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7174217104911804,0.1385880410671234,0.6298225522041321,284.8655700683594,284.95001220703125,297.53857421875,294.3222351074219,297.4239807128906,296.33477783203125,284.8729858398437,1.0,0.3375956118106842,0.9029501080513,0.9029501080513,1.0,1.0,-1.7593926191329956,0.7783195376396179,0.9810730814933776,0.3752725124359131,0.8197522163391113,0.8197522163391113,0.0,55.79332733154297,67.0,36779.828125,0.0,476.1571960449219,1.0,281.2579345703125,283.7860412597656,297.3602600097656,299.834228515625,293.1499938964844,293.1499938964844,281.54998779296875,40822.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270944714546204,1.0,0.0,0.0,3.467799663543701,3.467822790145874,8.024191515687562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.873046875,0.0,1374.033447265625,1895.4371337890625,0.0,1830.7830810546875,0.8681509494781494,1.0,0.0,3.0,1.0,0.0
17911620,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9326200485229492,0.3219446539878845,0.2893085479736328,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8096920251846313,0.2104474306106567,0.200365275144577,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8438918590545654,0.2403094470500946,0.1687663197517395,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7853231430053711,0.1922356188297271,0.1832195818424224,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.706941545009613,0.1383001208305359,0.6285337209701538,285.0405578613281,284.95001220703125,297.6188049316406,294.3191223144531,297.4598693847656,296.33514404296875,285.0370788574219,1.0,0.3414762020111084,0.9033161401748656,0.9033161401748656,1.0,1.0,-1.7645869255065918,0.7808281183242798,0.983758807182312,0.3766091465950012,0.9608979225158693,0.9608979225158693,0.0,58.97735977172852,55.0,36383.0078125,0.0,488.9640502929688,1.0,281.54180908203125,283.94140625,297.2843933105469,299.6652526855469,293.1499938964844,293.1499938964844,281.25,31717.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153726816177368,1.0,0.0,0.0,3.628611564636232,3.628634452819824,8.785656859799928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.90478515625,0.0,1477.6453857421875,1895.4371337890625,0.0,1734.11865234375,0.8973754048347473,1.0,0.0,3.0,1.0,0.0
17911680,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9326200485229492,0.3219446539878845,0.2893085479736328,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8096920251846313,0.2104474306106567,0.200365275144577,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8438918590545654,0.2403094470500946,0.1687663197517395,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7853231430053711,0.1922356188297271,0.1832195818424224,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.706941545009613,0.1383001208305359,0.6285337209701538,285.0405578613281,284.95001220703125,297.6188049316406,294.3191223144531,297.4598693847656,296.33514404296875,285.0370788574219,1.0,0.3414762020111084,0.9033161401748656,0.9033161401748656,1.0,1.0,-1.7645869255065918,0.7808281183242798,0.983758807182312,0.3766091465950012,0.9608979225158693,0.9608979225158693,0.0,58.97735977172852,55.0,36383.0078125,0.0,488.9640502929688,1.0,281.54180908203125,283.94140625,297.2843933105469,299.6652526855469,293.1499938964844,293.1499938964844,281.25,31717.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153726816177368,1.0,0.0,0.0,3.628611564636232,3.628634452819824,8.785656859799928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.90478515625,0.0,1477.6453857421875,1895.4371337890625,0.0,1734.11865234375,0.8973754048347473,1.0,0.0,3.0,1.0,0.0
17911740,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9433361291885376,0.3251610100269317,0.2924581468105316,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8154137134552002,0.2109290510416031,0.200934424996376,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8497531414031982,0.24079629778862,0.1692292243242263,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7910434007644653,0.1925693750381469,0.1836345046758651,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7107876539230347,0.1377759426832199,0.6264723539352417,284.86456298828125,284.95001220703125,297.6982421875,294.31475830078125,297.4920349121094,296.32965087890625,284.8715515136719,1.0,0.3400345146656036,0.9036821126937866,0.9036821126937866,1.0,1.0,-1.7676362991333008,0.7822927236557007,0.9853435158729552,0.3774642050266266,0.8235297799110413,0.8235297799110413,0.0,57.62337112426758,43.0,36822.1875,0.0,486.8147583007813,1.0,281.2575378417969,283.7720947265625,297.3529968261719,299.8304748535156,293.1499938964844,293.1499938964844,281.54998779296875,40776.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280009984970093,1.0,0.0,0.0,3.4909608364105225,3.4909842014312744,8.131735853567079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.62109375,0.0,1397.502197265625,1895.4371337890625,0.0,1838.3466796875,0.8732094168663025,1.0,0.0,3.0,1.0,0.0
17911800,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9433361291885376,0.3251610100269317,0.2924581468105316,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8154137134552002,0.2109290510416031,0.200934424996376,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8497531414031982,0.24079629778862,0.1692292243242263,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7910434007644653,0.1925693750381469,0.1836345046758651,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7107876539230347,0.1377759426832199,0.6264723539352417,284.86456298828125,284.95001220703125,297.6982421875,294.31475830078125,297.4920349121094,296.32965087890625,284.8715515136719,1.0,0.3400345146656036,0.9036821126937866,0.9036821126937866,1.0,1.0,-1.7676362991333008,0.7822927236557007,0.9853435158729552,0.3774642050266266,0.8235297799110413,0.8235297799110413,0.0,57.62337112426758,43.0,36822.1875,0.0,486.8147583007813,1.0,281.2575378417969,283.7720947265625,297.3529968261719,299.8304748535156,293.1499938964844,293.1499938964844,281.54998779296875,40776.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280009984970093,1.0,0.0,0.0,3.4909608364105225,3.4909842014312744,8.131735853567079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.62109375,0.0,1397.502197265625,1895.4371337890625,0.0,1838.3466796875,0.8732094168663025,1.0,0.0,3.0,1.0,0.0
17911860,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9714051485061646,0.3293871283531189,0.2957095205783844,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8345996737480164,0.211818590760231,0.2014015465974807,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8708699345588684,0.2418258637189865,0.1696367412805557,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8111624121665955,0.1932803392410278,0.1839458793401718,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7263975739479065,0.1375270783901214,0.6238098740577698,285.0388488769531,284.95001220703125,297.7767944335937,294.309326171875,297.5277709960937,296.33111572265625,285.0353088378906,1.0,0.3351569473743438,0.9040509462356568,0.9040509462356568,1.0,1.0,-1.7697639465332031,0.7833427786827087,0.9864212274551392,0.377993106842041,0.9631140232086182,0.9631140232086182,0.0,52.71162033081055,31.0,36352.4140625,0.0,473.3597412109375,1.0,281.5419616699219,283.928955078125,297.2735900878906,299.65447998046875,293.1499938964844,293.1499938964844,281.25,31867.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160792946815491,1.0,0.0,0.0,3.64467978477478,3.644702911376953,8.863638072398317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.1572265625,0.0,1496.383544921875,1895.4371337890625,0.0,1739.884521484375,0.9010977745056152,1.0,0.0,3.0,1.0,0.0
17911920,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9714051485061646,0.3293871283531189,0.2957095205783844,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8345996737480164,0.211818590760231,0.2014015465974807,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8708699345588684,0.2418258637189865,0.1696367412805557,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8111624121665955,0.1932803392410278,0.1839458793401718,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7263975739479065,0.1375270783901214,0.6238098740577698,285.0388488769531,284.95001220703125,297.7767944335937,294.309326171875,297.5277709960937,296.33111572265625,285.0353088378906,1.0,0.3351569473743438,0.9040509462356568,0.9040509462356568,1.0,1.0,-1.7697639465332031,0.7833427786827087,0.9864212274551392,0.377993106842041,0.9631140232086182,0.9631140232086182,0.0,52.71162033081055,31.0,36352.4140625,0.0,473.3597412109375,1.0,281.5419616699219,283.928955078125,297.2735900878906,299.65447998046875,293.1499938964844,293.1499938964844,281.25,31867.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160792946815491,1.0,0.0,0.0,3.64467978477478,3.644702911376953,8.863638072398317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.1572265625,0.0,1496.383544921875,1895.4371337890625,0.0,1739.884521484375,0.9010977745056152,1.0,0.0,3.0,1.0,0.0
17911980,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.3328531384468078,0.2946739792823791,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8647504448890686,0.2123307883739471,0.2018141448497772,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.904273509979248,0.2423136085271835,0.1699646562337875,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8395905494689941,0.1936549544334411,0.1842136830091476,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.750351071357727,0.1370670944452285,0.6211497187614441,284.86065673828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5599670410156,296.3271789550781,284.8660583496094,1.0,0.3277516067028045,0.9044197797775269,0.9044197797775269,1.0,1.0,-1.7642792463302612,0.7806596755981445,0.9836195707321168,0.3769012093544006,0.8226889371871948,0.8226889371871948,0.0,46.3851203918457,25.0,36675.91796875,0.0,451.5249328613281,1.0,281.2574462890625,283.7570495605469,297.3392639160156,299.81304931640625,293.1499938964844,293.1499938964844,281.54998779296875,40984.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283192873001099,1.0,0.0,0.0,3.500648021697998,3.500671625137329,8.176928645298176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.9599609375,0.0,1409.0361328125,1895.4371337890625,0.0,1841.0048828125,0.8754397630691528,1.0,0.0,3.0,1.0,0.0
17912040,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.3328531384468078,0.2946739792823791,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8647504448890686,0.2123307883739471,0.2018141448497772,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.904273509979248,0.2423136085271835,0.1699646562337875,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8395905494689941,0.1936549544334411,0.1842136830091476,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.750351071357727,0.1370670944452285,0.6211497187614441,284.86065673828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5599670410156,296.3271789550781,284.8660583496094,1.0,0.3277516067028045,0.9044197797775269,0.9044197797775269,1.0,1.0,-1.7642792463302612,0.7806596755981445,0.9836195707321168,0.3769012093544006,0.8226889371871948,0.8226889371871948,0.0,46.3851203918457,25.0,36675.91796875,0.0,451.5249328613281,1.0,281.2574462890625,283.7570495605469,297.3392639160156,299.81304931640625,293.1499938964844,293.1499938964844,281.54998779296875,40984.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283192873001099,1.0,0.0,0.0,3.500648021697998,3.500671625137329,8.176928645298176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.9599609375,0.0,1409.0361328125,1895.4371337890625,0.0,1841.0048828125,0.8754397630691528,1.0,0.0,3.0,1.0,0.0
17912100,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.3364604413509369,0.2831830680370331,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8765859007835388,0.2126736044883728,0.2019531279802322,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9178900718688964,0.2426880151033401,0.1700621098279953,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8504025340080261,0.193919762969017,0.1842883676290512,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7594975829124451,0.1368933022022247,0.6196290850639343,285.0011291503906,284.95001220703125,297.89288330078125,294.2994689941406,297.580810546875,296.3339538574219,285.0149230957031,1.0,0.3237442672252655,0.904604196548462,0.904604196548462,1.0,1.0,-1.7513078451156616,0.7745594382286072,0.9767483472824096,0.3732855916023254,0.9070242047309875,0.9070242047309875,0.0,44.12627410888672,25.0,35811.99609375,0.0,436.3561096191406,1.0,281.4976501464844,283.91827392578125,297.2547912597656,299.5809020996094,293.1499938964844,293.1499938964844,281.54998779296875,35330.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196304202079773,1.0,0.0,0.0,3.520091772079468,3.5201144218444824,8.268015108114923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.45849609375,0.0,1388.5518798828125,1895.4371337890625,0.0,1768.9815673828125,0.8784909248352051,1.0,0.0,3.0,1.0,0.0
17912160,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.3416440784931183,0.2714231014251709,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8898788094520569,0.2131679356098175,0.2022963166236877,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9337619543075562,0.2432452887296676,0.1703546494245529,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8626773953437805,0.1943257451057434,0.1845509707927703,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7699873447418213,0.1368791311979293,0.6189131736755371,285.0115051269531,284.95001220703125,297.9310607910156,294.2958068847656,297.6065368652344,296.3499450683594,285.00640869140625,1.0,0.3195280730724334,0.9049235582351683,0.9049235582351683,1.0,1.0,-1.7374060153961182,0.7679791450500488,0.9694268703460692,0.3696095943450928,0.9359914660453796,0.9359914660453796,0.0,41.891143798828125,28.0,35690.66015625,0.0,421.4952087402344,1.0,281.54168701171875,283.9016418457031,297.2504577636719,299.6034851074219,293.1499938964844,293.1499938964844,281.25,32804.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714640200138092,1.0,0.0,0.0,3.6201226711273193,3.620145797729492,8.744598289922578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0908203125,0.0,1476.469970703125,1895.4371337890625,0.0,1728.150390625,0.8961915969848633,1.0,0.0,3.0,1.0,0.0
17912220,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9990000128746032,0.3521110117435455,0.2560064494609833,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9086043238639832,0.2136226594448089,0.2027852833271026,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.954950511455536,0.2436435669660568,0.1707127094268798,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8801169991493225,0.1946570426225662,0.1849100291728973,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7847272753715515,0.1366738229990005,0.6178338527679443,284.8455810546875,284.95001220703125,298.00360107421875,294.288330078125,297.6566772460937,296.38262939453125,284.85614013671875,1.0,0.3143920004367828,0.9055368304252625,0.9055368304252625,1.0,1.0,-1.7190415859222412,0.7593287229537964,0.9597128629684448,0.3646909296512604,0.7889025807380676,0.7889025807380676,0.0,39.11835861206055,28.0,35563.53515625,0.0,402.729248046875,1.0,281.2592163085937,283.7640075683594,297.3064270019531,299.71795654296875,293.1499938964844,293.1499938964844,281.25,43598.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227873206138611,1.0,0.0,0.0,3.379506349563598,3.3795292377471924,7.620787414452934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.76318359375,0.0,1305.1806640625,1895.4371337890625,0.0,1795.015869140625,0.8512564301490784,1.0,0.0,3.0,1.0,0.0
17912280,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.3525470793247223,0.2555255889892578,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9092178344726562,0.2136405259370803,0.2027952373027801,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9555745720863342,0.2436597049236297,0.1707174777984619,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8806629776954651,0.1946697384119033,0.184915542602539,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7851814031600952,0.13666632771492,0.6177710890769958,284.85125732421875,284.95001220703125,298.0066223144531,294.2880249023437,297.65875244140625,296.3839416503906,284.8617858886719,1.0,0.3142242133617401,0.9055623412132264,0.9055623412132264,1.0,1.0,-1.71841299533844,0.7590329647064209,0.959380030632019,0.3645232021808624,0.7899847626686096,0.7899847626686096,0.0,39.03523635864258,46.0,35541.765625,0.0,402.12799072265625,1.0,281.2580261230469,283.7701416015625,297.3033752441406,299.7107238769531,293.1499938964844,293.1499938964844,281.54998779296875,43462.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226467132568359,1.0,0.0,0.0,3.3688035011291504,3.368826389312744,7.572594427074364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.78369140625,0.0,1293.7802734375,1895.4371337890625,0.0,1793.8526611328125,0.8491690754890442,1.0,0.0,3.0,1.0,0.0
17912340,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.3621532917022705,0.2610993683338165,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9036847352981568,0.2146247923374176,0.2035688012838363,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9495701193809508,0.2447411566972732,0.1713208705186844,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8754577040672302,0.1954833269119262,0.1855427622795105,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.779790997505188,0.1368730515241623,0.6181917190551758,285.0346069335937,284.95001220703125,298.0810546875,294.27978515625,297.70770263671875,296.4125366210937,285.0323486328125,1.0,0.3172788619995117,0.906201183795929,0.906201183795929,1.0,1.0,-1.7279924154281616,0.7636824250221252,0.9643099308013916,0.3668553233146667,0.9309375286102296,0.9309375286102296,0.0,40.057315826416016,64.0,35287.9140625,0.0,410.6221008300781,1.0,281.5406188964844,283.92822265625,297.22784423828125,299.5367431640625,293.1499938964844,293.1499938964844,281.25,31893.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070988416671753,1.0,0.0,0.0,3.5354881286621094,3.535510301589966,8.340499562109471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.04736328125,0.0,1379.69775390625,1895.4371337890625,0.0,1667.219970703125,0.8766583204269409,1.0,0.0,3.0,1.0,0.0
17912400,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.3621532917022705,0.2610993683338165,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9036847352981568,0.2146247923374176,0.2035688012838363,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9495701193809508,0.2447411566972732,0.1713208705186844,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8754577040672302,0.1954833269119262,0.1855427622795105,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.779790997505188,0.1368730515241623,0.6181917190551758,285.0346069335937,284.95001220703125,298.0810546875,294.27978515625,297.70770263671875,296.4125366210937,285.0323486328125,1.0,0.3172788619995117,0.906201183795929,0.906201183795929,1.0,1.0,-1.7279924154281616,0.7636824250221252,0.9643099308013916,0.3668553233146667,0.9309375286102296,0.9309375286102296,0.0,40.057315826416016,64.0,35287.9140625,0.0,410.6221008300781,1.0,281.5406188964844,283.92822265625,297.22784423828125,299.5367431640625,293.1499938964844,293.1499938964844,281.25,31893.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070988416671753,1.0,0.0,0.0,3.5354881286621094,3.535510301589966,8.340499562109471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.04736328125,0.0,1379.69775390625,1895.4371337890625,0.0,1667.219970703125,0.8766583204269409,1.0,0.0,3.0,1.0,0.0
17912460,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.3655552268028259,0.2852592170238495,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8780860900878906,0.2152375429868698,0.2044618278741836,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9192546606063844,0.2452832013368606,0.1719708442687988,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8513720035552979,0.1959620714187622,0.1862959563732147,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7574366331100464,0.1367271244525909,0.6190178990364075,284.89306640625,284.95001220703125,298.1543273925781,294.271240234375,297.7358093261719,296.4042053222656,284.9021911621094,1.0,0.3268577456474304,0.9070472121238708,0.9070472121238708,1.0,1.0,-1.7607388496398926,0.7793166041374207,0.981422245502472,0.3754591345787048,0.8234595060348511,0.8234595060348511,0.0,44.66588973999024,82.0,36215.57421875,0.0,443.646484375,1.0,281.2582702636719,283.78515625,297.31103515625,299.7354431152344,293.1499938964844,293.1499938964844,281.54998779296875,39769.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199016809463501,1.0,0.0,0.0,3.4164745807647705,3.416496992111206,7.788426046317909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.1669921875,0.0,1314.950439453125,1895.4371337890625,0.0,1771.2127685546875,0.856556236743927,1.0,0.0,3.0,1.0,0.0
17912520,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.3655552268028259,0.2852592170238495,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8780860900878906,0.2152375429868698,0.2044618278741836,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9192546606063844,0.2452832013368606,0.1719708442687988,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8513720035552979,0.1959620714187622,0.1862959563732147,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7574366331100464,0.1367271244525909,0.6190178990364075,284.89306640625,284.95001220703125,298.1543273925781,294.271240234375,297.7358093261719,296.4042053222656,284.9021911621094,1.0,0.3268577456474304,0.9070472121238708,0.9070472121238708,1.0,1.0,-1.7607388496398926,0.7793166041374207,0.981422245502472,0.3754591345787048,0.8234595060348511,0.8234595060348511,0.0,44.66588973999024,82.0,36215.57421875,0.0,443.646484375,1.0,281.2582702636719,283.78515625,297.31103515625,299.7354431152344,293.1499938964844,293.1499938964844,281.54998779296875,39769.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199016809463501,1.0,0.0,0.0,3.4164745807647705,3.416496992111206,7.788426046317909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.1669921875,0.0,1314.950439453125,1895.4371337890625,0.0,1771.2127685546875,0.856556236743927,1.0,0.0,3.0,1.0,0.0
