time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.3640660941600799,0.3225085437297821,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8446688055992126,0.2162206023931503,0.2054935544729232,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8815690279006958,0.2463113963603973,0.1727327704429626,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8203692436218262,0.1967758238315582,0.1871818751096725,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7287591099739075,0.1365225911140442,0.6191792488098145,285.0881652832031,284.95001220703125,298.226318359375,294.2625427246094,297.748291015625,296.3678894042969,285.08709716796875,1.0,0.3413864076137543,0.9078932404518129,0.9078932404518129,1.0,1.0,-1.8088674545288088,0.8023136854171753,1.0065537691116333,0.3881466388702392,1.0,1.0,0.0,52.44389343261719,85.0,36570.96875,0.0,497.3836059570313,1.0,281.54168701171875,283.9461669921875,297.24822998046875,299.6237487792969,293.1499938964844,293.1499938964844,281.25,30265.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124118804931641,1.0,0.0,0.0,3.638149499893189,3.6381723880767822,8.831904665385082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.623046875,0.0,1477.2550048828125,1895.4371337890625,0.0,1710.04833984375,0.8986458778381348,1.0,0.0,3.0,1.0,0.0
17912640,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.3640660941600799,0.3225085437297821,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8446688055992126,0.2162206023931503,0.2054935544729232,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8815690279006958,0.2463113963603973,0.1727327704429626,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8203692436218262,0.1967758238315582,0.1871818751096725,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7287591099739075,0.1365225911140442,0.6191792488098145,285.0881652832031,284.95001220703125,298.226318359375,294.2625427246094,297.748291015625,296.3678894042969,285.08709716796875,1.0,0.3413864076137543,0.9078932404518129,0.9078932404518129,1.0,1.0,-1.8088674545288088,0.8023136854171753,1.0065537691116333,0.3881466388702392,1.0,1.0,0.0,52.44389343261719,85.0,36570.96875,0.0,497.3836059570313,1.0,281.54168701171875,283.9461669921875,297.24822998046875,299.6237487792969,293.1499938964844,293.1499938964844,281.25,30265.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124118804931641,1.0,0.0,0.0,3.638149499893189,3.6381723880767822,8.831904665385082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.623046875,0.0,1477.2550048828125,1895.4371337890625,0.0,1710.04833984375,0.8986458778381348,1.0,0.0,3.0,1.0,0.0
17912700,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9841998219490052,0.3622012436389923,0.3269780874252319,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8257917165756226,0.2165489196777343,0.2061421126127243,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8603450059890747,0.2465968132019043,0.1732147186994552,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.801127016544342,0.1970323622226715,0.1877520829439163,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7115784287452698,0.136214405298233,0.6193349957466125,284.9378967285156,284.95001220703125,298.2618408203125,294.2582397460937,297.7503356933594,296.3428649902344,284.91583251953125,1.0,0.3472657203674316,0.9083163142204284,0.9083163142204284,1.0,1.0,-1.8170578479766848,0.8061582446098328,1.0108996629714966,0.3906506597995758,0.926761031150818,0.926761031150818,0.0,57.65418243408203,85.0,37601.859375,0.0,518.651123046875,1.0,281.2970275878906,283.7475891113281,297.3301086425781,299.8746337890625,293.1499938964844,293.1499938964844,281.25,32825.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241047024726868,1.0,0.0,0.0,3.698299884796143,3.6983237266540527,9.126358690991764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.1513671875,0.0,1563.5062255859375,1895.4371337890625,0.0,1805.9256591796875,0.9122850298881532,1.0,0.0,3.0,1.0,0.0
17912760,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.962146520614624,0.3617468774318695,0.326147198677063,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8082042932510376,0.2165925651788711,0.2064983248710632,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8416175246238708,0.2465247809886932,0.1734154373407364,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.782733678817749,0.1970245689153671,0.1880526393651962,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6940338611602783,0.1356785297393798,0.6183332800865173,284.8764953613281,284.95001220703125,298.2970275878906,294.2539367675781,297.7566223144531,296.32586669921875,284.8775634765625,1.0,0.352139413356781,0.908044695854187,0.908044695854187,1.0,1.0,-1.8153282403945925,0.8053170442581177,1.010011076927185,0.3901886343955993,0.8664937019348145,0.8664937019348145,0.0,62.94522476196289,73.0,37357.1484375,0.0,534.0214233398438,1.0,281.2579345703125,283.7203369140625,297.3201599121094,299.832275390625,293.1499938964844,293.1499938964844,281.54998779296875,37746.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309693694114685,1.0,0.0,0.0,3.6232194900512695,3.623243570327759,8.759565162108629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7841796875,0.0,1516.5467529296875,1895.4371337890625,0.0,1863.197998046875,0.8996210694313049,1.0,0.0,3.0,1.0,0.0
17912820,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9496454000473022,0.3644145429134369,0.3277187645435333,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.797569990158081,0.2171908915042877,0.2070376276969909,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8312548995018005,0.2470659017562866,0.1737367212772369,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7723709344863892,0.1974723935127258,0.1884644925594329,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6826639771461487,0.1349893361330032,0.6152763366699219,285.04278564453125,284.95001220703125,298.3663635253906,294.2455444335937,297.7828063964844,296.3172912597656,285.0397644042969,1.0,0.3549942374229431,0.907501459121704,0.907501459121704,1.0,1.0,-1.8150688409805296,0.8051767945289612,1.0098919868469238,0.3900330364704132,1.0,1.0,0.0,66.49163055419922,61.0,36722.44921875,0.0,544.8082275390625,1.0,281.54302978515625,283.8830261230469,297.2225952148437,299.6318664550781,293.1499938964844,293.1499938964844,281.25,31960.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217872142791748,1.0,0.0,0.0,3.755152702331543,3.7551770210266113,9.409109225089196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.470703125,0.0,1622.239990234375,1895.4371337890625,0.0,1786.7513427734375,0.9261043667793274,1.0,0.0,3.0,1.0,0.0
17912880,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9496454000473022,0.3644145429134369,0.3277187645435333,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.797569990158081,0.2171908915042877,0.2070376276969909,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8312548995018005,0.2470659017562866,0.1737367212772369,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7723709344863892,0.1974723935127258,0.1884644925594329,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6826639771461487,0.1349893361330032,0.6152763366699219,285.04278564453125,284.95001220703125,298.3663635253906,294.2455444335937,297.7828063964844,296.3172912597656,285.0397644042969,1.0,0.3549942374229431,0.907501459121704,0.907501459121704,1.0,1.0,-1.8150688409805296,0.8051767945289612,1.0098919868469238,0.3900330364704132,1.0,1.0,0.0,66.49163055419922,61.0,36722.44921875,0.0,544.8082275390625,1.0,281.54302978515625,283.8830261230469,297.2225952148437,299.6318664550781,293.1499938964844,293.1499938964844,281.25,31960.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217872142791748,1.0,0.0,0.0,3.755152702331543,3.7551770210266113,9.409109225089196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.470703125,0.0,1622.239990234375,1895.4371337890625,0.0,1786.7513427734375,0.9261043667793274,1.0,0.0,3.0,1.0,0.0
17912940,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9589815139770508,0.3669540584087372,0.3301820158958435,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8034303188323975,0.2174642533063888,0.2073925286531448,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8366119861602783,0.2471432536840438,0.17390176653862,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.777849018573761,0.1976278126239776,0.1886938959360122,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.6861143708229065,0.1342169493436813,0.6119086146354675,284.8500366210937,284.95001220703125,298.4342346191406,294.237548828125,297.8086853027344,296.3096008300781,284.8551025390625,1.0,0.3530236482620239,0.9069582223892212,0.9069582223892212,1.0,1.0,-1.8148868083953853,0.8050524592399597,1.0098342895507812,0.3899721503257751,0.850407600402832,0.850407600402832,0.0,64.76534271240234,49.0,37215.2578125,0.0,539.3502807617188,1.0,281.2564392089844,283.6922302246094,297.2770690917969,299.7811279296875,293.1499938964844,293.1499938964844,281.54998779296875,40261.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344522476196289,1.0,0.0,0.0,3.643875598907471,3.643900394439697,8.859727813614882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.90966796875,0.0,1558.1962890625,1895.4371337890625,0.0,1892.5205078125,0.90628844499588,1.0,0.0,3.0,1.0,0.0
17913000,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9589815139770508,0.3669540584087372,0.3301820158958435,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8034303188323975,0.2174642533063888,0.2073925286531448,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8366119861602783,0.2471432536840438,0.17390176653862,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.777849018573761,0.1976278126239776,0.1886938959360122,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.6861143708229065,0.1342169493436813,0.6119086146354675,284.8500366210937,284.95001220703125,298.4342346191406,294.237548828125,297.8086853027344,296.3096008300781,284.8551025390625,1.0,0.3530236482620239,0.9069582223892212,0.9069582223892212,1.0,1.0,-1.8148868083953853,0.8050524592399597,1.0098342895507812,0.3899721503257751,0.850407600402832,0.850407600402832,0.0,64.76534271240234,49.0,37215.2578125,0.0,539.3502807617188,1.0,281.2564392089844,283.6922302246094,297.2770690917969,299.7811279296875,293.1499938964844,293.1499938964844,281.54998779296875,40261.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344522476196289,1.0,0.0,0.0,3.643875598907471,3.643900394439697,8.859727813614882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.90966796875,0.0,1558.1962890625,1895.4371337890625,0.0,1892.5205078125,0.90628844499588,1.0,0.0,3.0,1.0,0.0
17913060,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9818714261054992,0.3708401322364807,0.3330236673355102,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8209012150764465,0.2182112485170364,0.2076872587203979,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8542361259460449,0.2478384226560592,0.1740435063838958,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7954640984535217,0.1982140243053436,0.1888539940118789,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7005939483642578,0.1337963640689849,0.608324408531189,285.0362854003906,284.95001220703125,298.5006408691406,294.23016357421875,297.8392333984375,296.311279296875,285.03369140625,1.0,0.3477334678173065,0.9073125720024108,0.9073125720024108,1.0,1.0,-1.8147071599960327,0.805002748966217,1.0097044706344604,0.3898842632770538,0.9910681843757628,0.9910681843757628,0.0,59.55003356933594,37.0,36586.03125,0.0,523.11767578125,1.0,281.5430603027344,283.8702697753906,297.1903686523437,299.5869445800781,293.1499938964844,293.1499938964844,281.25,32528.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216089367866516,1.0,0.0,0.0,3.7610154151916495,3.761039972305298,9.438512051929138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.15966796875,0.0,1633.4578857421875,1895.4371337890625,0.0,1785.2799072265625,0.927819550037384,1.0,0.0,3.0,1.0,0.0
17913120,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9818714261054992,0.3708401322364807,0.3330236673355102,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8209012150764465,0.2182112485170364,0.2076872587203979,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8542361259460449,0.2478384226560592,0.1740435063838958,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7954640984535217,0.1982140243053436,0.1888539940118789,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7005939483642578,0.1337963640689849,0.608324408531189,285.0362854003906,284.95001220703125,298.5006408691406,294.23016357421875,297.8392333984375,296.311279296875,285.03369140625,1.0,0.3477334678173065,0.9073125720024108,0.9073125720024108,1.0,1.0,-1.8147071599960327,0.805002748966217,1.0097044706344604,0.3898842632770538,0.9910681843757628,0.9910681843757628,0.0,59.55003356933594,37.0,36586.03125,0.0,523.11767578125,1.0,281.5430603027344,283.8702697753906,297.1903686523437,299.5869445800781,293.1499938964844,293.1499938964844,281.25,32528.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216089367866516,1.0,0.0,0.0,3.7610154151916495,3.761039972305298,9.438512051929138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.15966796875,0.0,1633.4578857421875,1895.4371337890625,0.0,1785.2799072265625,0.927819550037384,1.0,0.0,3.0,1.0,0.0
17913180,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9990000128746032,0.3744145929813385,0.3288467228412628,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8427387475967407,0.2186179012060165,0.2080276906490326,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8782597780227661,0.2480339705944061,0.1741912066936493,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8179282546043396,0.1984930038452148,0.1890594363212585,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.719247579574585,0.1332319527864456,0.6052572727203369,284.8463439941406,284.95001220703125,298.5654602050781,294.2235717773437,297.86688232421875,296.30963134765625,284.8492431640625,1.0,0.3398413062095642,0.9076668620109558,0.9076668620109558,1.0,1.0,-1.8012264966964722,0.7985353469848633,1.0026912689208984,0.3865479826927185,0.8398897647857666,0.8398897647857666,0.0,53.51042938232422,25.0,36867.10546875,0.0,497.2666931152344,1.0,281.2565002441406,283.6830444335937,297.256591796875,299.744384765625,293.1499938964844,293.1499938964844,281.54998779296875,41004.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733161449432373,1.0,0.0,0.0,3.6253390312194815,3.62536358833313,8.769817441134364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.37890625,0.0,1543.0985107421875,1895.4371337890625,0.0,1881.6331787109373,0.9026565551757812,1.0,0.0,3.0,1.0,0.0
17913240,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9990000128746032,0.3744145929813385,0.3288467228412628,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8427387475967407,0.2186179012060165,0.2080276906490326,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8782597780227661,0.2480339705944061,0.1741912066936493,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8179282546043396,0.1984930038452148,0.1890594363212585,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.719247579574585,0.1332319527864456,0.6052572727203369,284.8463439941406,284.95001220703125,298.5654602050781,294.2235717773437,297.86688232421875,296.30963134765625,284.8492431640625,1.0,0.3398413062095642,0.9076668620109558,0.9076668620109558,1.0,1.0,-1.8012264966964722,0.7985353469848633,1.0026912689208984,0.3865479826927185,0.8398897647857666,0.8398897647857666,0.0,53.51042938232422,25.0,36867.10546875,0.0,497.2666931152344,1.0,281.2565002441406,283.6830444335937,297.256591796875,299.744384765625,293.1499938964844,293.1499938964844,281.54998779296875,41004.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733161449432373,1.0,0.0,0.0,3.6253390312194815,3.62536358833313,8.769817441134364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.37890625,0.0,1543.0985107421875,1895.4371337890625,0.0,1881.6331787109373,0.9026565551757812,1.0,0.0,3.0,1.0,0.0
17913300,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.378373235464096,0.3143083751201629,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8551424741744995,0.2189169973134994,0.2080811560153961,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.891873836517334,0.2482664436101913,0.174156367778778,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.829535722732544,0.1987158060073852,0.1890522688627243,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7287407517433167,0.1330247074365615,0.6033860445022583,284.9935607910156,284.95001220703125,298.5972900390625,294.2206115722656,297.8866577148437,296.3201904296875,285.0074462890625,1.0,0.3347772359848022,0.907844066619873,0.907844066619873,1.0,1.0,-1.787176489830017,0.7918565273284912,0.9953199028968812,0.3828177750110626,0.9245461225509644,0.9245461225509644,0.0,50.42360305786133,25.0,35919.25390625,0.0,477.3371276855469,1.0,281.5003356933594,283.857177734375,297.17047119140625,299.5038452148437,293.1499938964844,293.1499938964844,281.54998779296875,35889.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238050699234009,1.0,0.0,0.0,3.625361442565918,3.625385284423828,8.769926012064388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.234375,0.0,1505.1063232421875,1895.4371337890625,0.0,1803.4415283203125,0.9023517966270448,1.0,0.0,3.0,1.0,0.0
17913360,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.3841647207736969,0.2990780174732208,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8697023987770081,0.219389259815216,0.2083612233400344,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9076878428459167,0.2487095594406128,0.1743366122245788,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8428160548210144,0.1990968137979507,0.1892508417367935,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7396425604820251,0.1329938620328903,0.6023946404457092,285.00604248046875,284.95001220703125,298.6286926269531,294.2179260253906,297.9118957519531,296.3410949707031,285.00115966796875,1.0,0.3289982080459595,0.90816468000412,0.90816468000412,1.0,1.0,-1.7684905529022217,0.7829788327217102,0.9855117201805116,0.3778904378414154,0.9527772665023804,0.9527772665023804,0.0,47.24044799804688,28.0,35715.921875,0.0,456.0871887207031,1.0,281.54254150390625,283.84539794921875,297.16656494140625,299.5228576660156,293.1499938964844,293.1499938964844,281.25,33421.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181921601295471,1.0,0.0,0.0,3.712112426757813,3.712136745452881,9.194657195621404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.9853515625,0.0,1583.7523193359375,1895.4371337890625,0.0,1757.172607421875,0.9173277616500854,1.0,0.0,3.0,1.0,0.0
17913420,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9990000128746032,0.3965216279029846,0.2782793641090393,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8918952941894531,0.219823956489563,0.208779364824295,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9334497451782228,0.2488913387060165,0.1745073497295379,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8631525039672852,0.1993941217660904,0.1895274221897125,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7562928795814514,0.1328070759773254,0.6010811924934387,284.8399658203125,284.95001220703125,298.6902160644531,294.2134704589844,297.9642639160156,296.38720703125,284.8499755859375,1.0,0.3217259645462036,0.9088059663772584,0.9088059663772584,1.0,1.0,-1.7429697513580322,0.7709196209907532,0.9720500707626344,0.3710437715053558,0.7972838282585144,0.7972838282585144,0.0,43.1191635131836,31.0,35508.41015625,0.0,428.4062194824219,1.0,281.2573547363281,283.7091369628906,297.22265625,299.6274108886719,293.1499938964844,293.1499938964844,281.54998779296875,43985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249804735183716,1.0,0.0,0.0,3.448092222213745,3.448115825653076,7.933248866720533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.3876953125,0.0,1376.36572265625,1895.4371337890625,0.0,1813.192626953125,0.8667275309562683,1.0,0.0,3.0,1.0,0.0
17913480,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9990000128746032,0.3965216279029846,0.2782793641090393,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8918952941894531,0.219823956489563,0.208779364824295,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9334497451782228,0.2488913387060165,0.1745073497295379,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8631525039672852,0.1993941217660904,0.1895274221897125,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7562928795814514,0.1328070759773254,0.6010811924934387,284.8399658203125,284.95001220703125,298.6902160644531,294.2134704589844,297.9642639160156,296.38720703125,284.8499755859375,1.0,0.3217259645462036,0.9088059663772584,0.9088059663772584,1.0,1.0,-1.7429697513580322,0.7709196209907532,0.9720500707626344,0.3710437715053558,0.7972838282585144,0.7972838282585144,0.0,43.1191635131836,31.0,35508.41015625,0.0,428.4062194824219,1.0,281.2573547363281,283.7091369628906,297.22265625,299.6274108886719,293.1499938964844,293.1499938964844,281.54998779296875,43985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249804735183716,1.0,0.0,0.0,3.448092222213745,3.448115825653076,7.933248866720533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.3876953125,0.0,1376.36572265625,1895.4371337890625,0.0,1813.192626953125,0.8667275309562683,1.0,0.0,3.0,1.0,0.0
17913540,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.4094642996788025,0.2641534507274627,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9091439843177797,0.2207835167646408,0.2094069421291351,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9527094960212708,0.2497444599866867,0.1748621761798858,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8790984153747559,0.2001606225967407,0.1899909675121307,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7694575190544128,0.1330752223730087,0.6011467576026917,285.0148010253906,284.95001220703125,298.75,294.2104187011719,298.0172424316406,296.4353332519531,285.0116271972656,1.0,0.3171203434467315,0.9094472527503968,0.9094472527503968,1.0,1.0,-1.7278169393539429,0.7637854218482971,0.964031457901001,0.3669867515563965,0.924381673336029,0.924381673336029,0.0,40.52173614501953,49.0,34826.078125,0.0,411.8818664550781,1.0,281.5408630371094,283.8686218261719,297.1488342285156,299.43756103515625,293.1499938964844,293.1499938964844,281.25,32944.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075029015541077,1.0,0.0,0.0,3.578491449356079,3.5785140991210938,8.54462939514633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.55810546875,0.0,1432.644775390625,1895.4371337890625,0.0,1670.4603271484375,0.8869133591651917,1.0,0.0,3.0,1.0,0.0
17913600,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.4094642996788025,0.2641534507274627,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9091439843177797,0.2207835167646408,0.2094069421291351,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9527094960212708,0.2497444599866867,0.1748621761798858,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8790984153747559,0.2001606225967407,0.1899909675121307,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7694575190544128,0.1330752223730087,0.6011467576026917,285.0148010253906,284.95001220703125,298.75,294.2104187011719,298.0172424316406,296.4353332519531,285.0116271972656,1.0,0.3171203434467315,0.9094472527503968,0.9094472527503968,1.0,1.0,-1.7278169393539429,0.7637854218482971,0.964031457901001,0.3669867515563965,0.924381673336029,0.924381673336029,0.0,40.52173614501953,49.0,34826.078125,0.0,411.8818664550781,1.0,281.5408630371094,283.8686218261719,297.1488342285156,299.43756103515625,293.1499938964844,293.1499938964844,281.25,32944.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075029015541077,1.0,0.0,0.0,3.578491449356079,3.5785140991210938,8.54462939514633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.55810546875,0.0,1432.644775390625,1895.4371337890625,0.0,1670.4603271484375,0.8869133591651917,1.0,0.0,3.0,1.0,0.0
17913660,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.419409304857254,0.270437628030777,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9030475616455078,0.2217426747083664,0.2103688865900039,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9455927014350892,0.250420868396759,0.1754167675971985,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8733819723129272,0.2009555548429489,0.1907867789268493,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7643330097198486,0.1335246562957763,0.6032158732414246,284.8779602050781,284.95001220703125,298.80712890625,294.206787109375,298.0603332519531,296.4667358398437,284.8886108398437,1.0,0.3208279907703399,0.910616934299469,0.910616934299469,1.0,1.0,-1.7406009435653689,0.7699782848358154,0.9706226587295532,0.370229423046112,0.805986762046814,0.805986762046814,0.0,41.78268814086914,67.0,35333.65234375,0.0,423.0546569824219,1.0,281.2582397460937,283.7449951171875,297.2294006347656,299.6042785644531,293.1499938964844,293.1499938964844,281.54998779296875,41620.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716805100440979,1.0,0.0,0.0,3.384544849395752,3.3845674991607666,7.643528192602389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.83935546875,0.0,1296.3995361328125,1895.4371337890625,0.0,1745.8153076171875,0.8512396216392517,1.0,0.0,3.0,1.0,0.0
17913720,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.419409304857254,0.270437628030777,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9030475616455078,0.2217426747083664,0.2103688865900039,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9455927014350892,0.250420868396759,0.1754167675971985,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8733819723129272,0.2009555548429489,0.1907867789268493,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7643330097198486,0.1335246562957763,0.6032158732414246,284.8779602050781,284.95001220703125,298.80712890625,294.206787109375,298.0603332519531,296.4667358398437,284.8886108398437,1.0,0.3208279907703399,0.910616934299469,0.910616934299469,1.0,1.0,-1.7406009435653689,0.7699782848358154,0.9706226587295532,0.370229423046112,0.805986762046814,0.805986762046814,0.0,41.78268814086914,67.0,35333.65234375,0.0,423.0546569824219,1.0,281.2582397460937,283.7449951171875,297.2294006347656,299.6042785644531,293.1499938964844,293.1499938964844,281.54998779296875,41620.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716805100440979,1.0,0.0,0.0,3.384544849395752,3.3845674991607666,7.643528192602389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.83935546875,0.0,1296.3995361328125,1895.4371337890625,0.0,1745.8153076171875,0.8512396216392517,1.0,0.0,3.0,1.0,0.0
17913780,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.4254511296749115,0.2930522561073303,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8809114694595337,0.2236492484807968,0.2120411396026611,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.918904721736908,0.2521402835845947,0.1764946579933166,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8526498079299927,0.2026478946208953,0.1922743767499923,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7465023994445801,0.1345773041248321,0.6078499555587769,285.07391357421875,284.95001220703125,298.8609313964844,294.20074462890625,298.0877380371094,296.4714050292969,285.0729064941406,1.0,0.3310105204582214,0.9117866158485411,0.9117866158485411,1.0,1.0,-1.7783925533294678,0.7880519032478333,0.9903405904769896,0.3801707625389099,0.9759525656700134,0.9759525656700134,0.0,46.38286209106445,85.0,35583.05859375,0.0,459.6057739257813,1.0,281.54107666015625,283.90740966796875,297.171630859375,299.4861755371094,293.1499938964844,293.1499938964844,281.25,30666.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061702609062195,1.0,0.0,0.0,3.596697330474853,3.596719980239868,8.631794230495871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.1923828125,0.0,1435.351318359375,1895.4371337890625,0.0,1659.783935546875,0.8896574974060059,1.0,0.0,3.0,1.0,0.0
17913840,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.4254511296749115,0.2930522561073303,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8809114694595337,0.2236492484807968,0.2120411396026611,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.918904721736908,0.2521402835845947,0.1764946579933166,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8526498079299927,0.2026478946208953,0.1922743767499923,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7465023994445801,0.1345773041248321,0.6078499555587769,285.07391357421875,284.95001220703125,298.8609313964844,294.20074462890625,298.0877380371094,296.4714050292969,285.0729064941406,1.0,0.3310105204582214,0.9117866158485411,0.9117866158485411,1.0,1.0,-1.7783925533294678,0.7880519032478333,0.9903405904769896,0.3801707625389099,0.9759525656700134,0.9759525656700134,0.0,46.38286209106445,85.0,35583.05859375,0.0,459.6057739257813,1.0,281.54107666015625,283.90740966796875,297.171630859375,299.4861755371094,293.1499938964844,293.1499938964844,281.25,30666.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061702609062195,1.0,0.0,0.0,3.596697330474853,3.596719980239868,8.631794230495871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.1923828125,0.0,1435.351318359375,1895.4371337890625,0.0,1659.783935546875,0.8896574974060059,1.0,0.0,3.0,1.0,0.0
17913900,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9990000128746032,0.426480621099472,0.3089802265167236,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8668186664581299,0.2246047556400299,0.2131345719099044,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9025173783302308,0.2529283463954925,0.1772191524505615,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8397406935691833,0.2035066932439804,0.1932670176029205,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7354062795639038,0.1350773274898529,0.6109305024147034,284.93804931640625,284.95001220703125,298.8866271972656,294.19683837890625,298.0942077636719,296.4613952636719,284.9208068847656,1.0,0.3380959033966064,0.9123715162277222,0.9123715162277222,1.0,1.0,-1.804586410522461,0.8005756139755249,1.004010796546936,0.3871057629585266,0.9086265563964844,0.9086265563964844,0.0,49.80974960327149,85.0,36837.91796875,0.0,486.5270690917969,1.0,281.2978515625,283.7265319824219,297.2593078613281,299.7431030273437,293.1499938964844,293.1499938964844,281.25,33263.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171420454978943,1.0,0.0,0.0,3.6502318382263184,3.6502554416656494,8.890663707461499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.1015625,0.0,1512.9500732421875,1895.4371337890625,0.0,1748.5714111328125,0.901730179786682,1.0,0.0,3.0,1.0,0.0
17913960,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.4259193241596222,0.3281199336051941,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.851100742816925,0.2253993451595306,0.2140759974718094,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.885029137134552,0.2534855306148529,0.1777665764093399,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8252916932106018,0.2042203396558761,0.1941276341676712,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7227782607078552,0.1354105621576309,0.613406240940094,284.9117736816406,284.95001220703125,298.9115600585937,294.1924133300781,298.0950012207031,296.4415283203125,284.91748046875,1.0,0.3462356328964233,0.9122087359428406,0.9122087359428406,1.0,1.0,-1.8333584070205688,0.8143064379692078,1.019052028656006,0.3946981430053711,0.8783112168312073,0.8783112168312073,0.0,54.07829666137695,103.0,37137.10546875,0.0,518.5126342773438,1.0,281.2574768066406,283.7230834960937,297.2613830566406,299.73419189453125,293.1499938964844,293.1499938964844,281.54998779296875,36876.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248672842979431,1.0,0.0,0.0,3.5944855213165283,3.59450912475586,8.621180995760369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.93310546875,0.0,1478.738525390625,1895.4371337890625,0.0,1812.2528076171875,0.8932836055755615,1.0,0.0,3.0,1.0,0.0
17914020,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.9990000128746032,0.4227825105190277,0.3715526759624481,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8212270140647888,0.2276910692453384,0.2163681834936142,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8513409495353699,0.2554551661014557,0.1792018562555313,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7950899600982666,0.2062889188528061,0.1962291151285171,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.6950106620788574,0.1363473832607269,0.6188421249389648,285.1316223144531,284.95001220703125,298.959228515625,294.1820373535156,298.0905456542969,296.391845703125,285.1352233886719,1.0,0.3650502562522888,0.9118831753730774,0.9118831753730774,1.0,1.0,-1.8990305662155151,0.8457240462303162,1.0533064603805542,0.4120167791843414,1.0,1.0,0.0,64.62432861328125,106.0,37526.15234375,0.0,597.641357421875,1.0,281.5428466796875,283.9220886230469,297.1889953613281,299.6223449707031,293.1499938964844,293.1499938964844,281.25,31925.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217909097671509,1.0,0.0,0.0,3.765384435653688,3.765408992767334,9.46045304317522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.55615234375,0.0,1633.9151611328125,1895.4371337890625,0.0,1786.7816162109375,0.9280349016189576,1.0,0.0,3.0,1.0,0.0
17914080,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.9990000128746032,0.4227825105190277,0.3715526759624481,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8212270140647888,0.2276910692453384,0.2163681834936142,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8513409495353699,0.2554551661014557,0.1792018562555313,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7950899600982666,0.2062889188528061,0.1962291151285171,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.6950106620788574,0.1363473832607269,0.6188421249389648,285.1316223144531,284.95001220703125,298.959228515625,294.1820373535156,298.0905456542969,296.391845703125,285.1352233886719,1.0,0.3650502562522888,0.9118831753730774,0.9118831753730774,1.0,1.0,-1.8990305662155151,0.8457240462303162,1.0533064603805542,0.4120167791843414,1.0,1.0,0.0,64.62432861328125,106.0,37526.15234375,0.0,597.641357421875,1.0,281.5428466796875,283.9220886230469,297.1889953613281,299.6223449707031,293.1499938964844,293.1499938964844,281.25,31925.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217909097671509,1.0,0.0,0.0,3.765384435653688,3.765408992767334,9.46045304317522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.55615234375,0.0,1633.9151611328125,1895.4371337890625,0.0,1786.7816162109375,0.9280349016189576,1.0,0.0,3.0,1.0,0.0
17914140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.969203233718872,0.4197373986244201,0.3784835934638977,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7893040180206299,0.2295425534248352,0.2188093364238739,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8193801045417786,0.2568331658840179,0.1807275712490081,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7636619806289673,0.2079547047615051,0.1984799355268478,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.665824294090271,0.1369233727455139,0.624455988407135,284.9330444335937,284.95001220703125,299.0018920898437,294.1704406738281,298.0857238769531,296.34771728515625,284.9289245605469,1.0,0.3783386051654815,0.9115745425224304,0.9115745425224304,1.0,1.0,-1.9162691831588743,0.8537685871124268,1.0625005960464478,0.4173056781291961,0.9573618769645692,0.9573618769645692,0.0,77.23682403564453,106.0,38806.3203125,0.0,653.1830444335938,1.0,281.2582702636719,283.6851806640625,297.2552795410156,299.8531799316406,293.1499938964844,293.1499938964844,281.25,34690.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425671815872192,1.0,0.0,0.0,3.829268217086792,3.829293727874756,9.78418938757386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.13671875,0.0,1731.6317138671875,1895.4371337890625,0.0,1961.499755859375,0.944004476070404,1.0,0.0,3.0,1.0,0.0
17914200,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9695002436637878,0.4197508096694946,0.3784112334251404,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7897058725357056,0.2296358197927475,0.2188871502876281,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.819722056388855,0.2568952143192291,0.1807638257741928,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7640364766120911,0.2080388665199279,0.1985491514205932,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.666114091873169,0.1369531154632568,0.6245327591896057,284.929931640625,284.95001220703125,299.0041809082031,294.1697692871094,298.0865173339844,296.34686279296875,284.9269104003906,1.0,0.3791117072105407,0.9115576148033142,0.9115576148033142,1.0,1.0,-1.921831965446472,0.8565957546234131,1.065236210823059,0.4181917011737823,0.9546111822128296,0.9546111822128296,0.0,77.22918701171875,94.0,38849.49609375,0.0,655.5676879882812,1.0,281.2568359375,283.6838684082031,297.2516174316406,299.8480529785156,293.1499938964844,293.1499938964844,280.95001220703125,34880.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431267499923706,1.0,0.0,0.0,3.8282411098480233,3.8282666206359854,9.77894160314463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.08251953125,0.0,1731.874755859375,1895.4371337890625,0.0,1966.289306640625,0.9439796805381776,1.0,0.0,3.0,1.0,0.0
17914260,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9548338651657104,0.4211264550685882,0.3791120648384094,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.779296338558197,0.2311235517263412,0.2205149531364441,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8087248802185059,0.2577351927757263,0.1815200895071029,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.754363477230072,0.2093591094017028,0.200020745396614,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6565710306167603,0.1373433619737625,0.6271738409996033,284.8299560546875,284.95001220703125,299.0466003417969,294.1557922363281,298.0984802246094,296.33367919921875,284.8414001464844,1.0,0.3843478560447693,0.9104046821594238,0.9104046821594238,1.0,1.0,-1.9304704666137693,0.8606038689613342,1.06986665725708,0.4206692278385162,0.8110781908035278,0.8110781908035278,0.0,82.57685852050781,82.0,39087.84765625,0.0,679.7470092773438,1.0,280.9571838378906,283.6011047363281,297.20770263671875,299.8413391113281,293.1499938964844,293.1499938964844,281.25,44207.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757473886013031,1.0,0.0,0.0,3.520409345626831,3.5204336643218994,8.26950724786002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.15380859375,0.0,1452.94677734375,1895.4371337890625,0.0,2090.452880859375,0.8834207653999329,1.0,0.0,3.0,1.0,0.0
17914320,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9548338651657104,0.4211264550685882,0.3791120648384094,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.779296338558197,0.2311235517263412,0.2205149531364441,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8087248802185059,0.2577351927757263,0.1815200895071029,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.754363477230072,0.2093591094017028,0.200020745396614,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6565710306167603,0.1373433619737625,0.6271738409996033,284.8299560546875,284.95001220703125,299.0466003417969,294.1557922363281,298.0984802246094,296.33367919921875,284.8414001464844,1.0,0.3843478560447693,0.9104046821594238,0.9104046821594238,1.0,1.0,-1.9304704666137693,0.8606038689613342,1.06986665725708,0.4206692278385162,0.8110781908035278,0.8110781908035278,0.0,82.57685852050781,82.0,39087.84765625,0.0,679.7470092773438,1.0,280.9571838378906,283.6011047363281,297.20770263671875,299.8413391113281,293.1499938964844,293.1499938964844,281.25,44207.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757473886013031,1.0,0.0,0.0,3.520409345626831,3.5204336643218994,8.26950724786002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.15380859375,0.0,1452.94677734375,1895.4371337890625,0.0,2090.452880859375,0.8834207653999329,1.0,0.0,3.0,1.0,0.0
17914380,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9634689092636108,0.4258658587932586,0.3826223015785217,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7861150503158569,0.2336287647485733,0.222519502043724,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8147342205047607,0.2598175704479217,0.1826657652854919,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7606355547904968,0.2116052657365799,0.2018052339553833,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6617040634155273,0.1385624408721923,0.6311627626419067,285.0257568359375,284.95001220703125,299.0867004394531,294.14031982421875,298.1228942871094,296.3445129394531,285.0241394042969,1.0,0.3845718204975128,0.9092518091201782,0.9092518091201782,1.0,1.0,-1.9453949928283687,0.8677169680595398,1.077678084373474,0.424485296010971,0.9524070620536804,0.9524070620536804,0.0,81.06134033203125,70.0,38787.265625,0.0,686.382080078125,1.0,281.2421875,283.776123046875,297.10125732421875,299.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,32774.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440952062606812,1.0,0.0,0.0,3.660740852355957,3.660764455795288,8.941930218497873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.22900390625,0.0,1520.9444580078125,1895.4371337890625,0.0,1974.5882568359373,0.9053738117218018,1.0,0.0,3.0,1.0,0.0
