time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9634689092636108,0.4258658587932586,0.3826223015785217,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7861150503158569,0.2336287647485733,0.222519502043724,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8147342205047607,0.2598175704479217,0.1826657652854919,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7606355547904968,0.2116052657365799,0.2018052339553833,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6617040634155273,0.1385624408721923,0.6311627626419067,285.0257568359375,284.95001220703125,299.0867004394531,294.14031982421875,298.1228942871094,296.3445129394531,285.0241394042969,1.0,0.3845718204975128,0.9092518091201782,0.9092518091201782,1.0,1.0,-1.9453949928283687,0.8677169680595398,1.077678084373474,0.424485296010971,0.9524070620536804,0.9524070620536804,0.0,81.06134033203125,70.0,38787.265625,0.0,686.382080078125,1.0,281.2421875,283.776123046875,297.10125732421875,299.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,32774.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440952062606812,1.0,0.0,0.0,3.660740852355957,3.660764455795288,8.941930218497873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.22900390625,0.0,1520.9444580078125,1895.4371337890625,0.0,1974.5882568359373,0.9053738117218018,1.0,0.0,3.0,1.0,0.0
17914500,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.972767412662506,0.4279249906539917,0.3846457898616791,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7939764857292175,0.2348642647266388,0.2236698269844055,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8218633532524109,0.2607791423797607,0.1833556890487671,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7679795026779175,0.2127179503440857,0.2028310894966125,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6682095527648926,0.1392535120248794,0.6339130401611328,284.8863830566406,284.95001220703125,299.10595703125,294.1320495605469,298.1339416503906,296.3485717773437,284.8722839355469,1.0,0.3834670484066009,0.9086753726005554,0.9086753726005554,1.0,1.0,-1.95457124710083,0.8720857501029968,1.082485556602478,0.4268924295902252,0.8655083775520325,0.8655083775520325,0.0,78.67095947265625,70.0,39695.19921875,0.0,685.6400756835938,1.0,280.9970703125,283.60498046875,297.1711730957031,299.8474426269531,293.1499938964844,293.1499938964844,280.95001220703125,36365.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520611882209778,1.0,0.0,0.0,3.656100273132324,3.6561243534088135,8.919273000174144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.5888671875,0.0,1542.703857421875,1895.4371337890625,0.0,2043.309814453125,0.9046153426170348,1.0,0.0,3.0,1.0,0.0
17914560,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9827573895454408,0.4296703636646271,0.3861446678638458,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8032873868942261,0.2359698563814163,0.2246204316616058,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8301843404769897,0.2615560591220855,0.1838404834270477,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7768126726150513,0.2137107998132705,0.2036741077899933,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6760976910591125,0.1398806571960449,0.6362016797065735,284.8824768066406,284.95001220703125,299.1247253417969,294.1235046386719,298.1432800292969,296.3498840332031,284.8892517089844,1.0,0.3816735744476318,0.908499002456665,0.908499002456665,1.0,1.0,-1.9618570804595947,0.8755720853805542,1.0862849950790403,0.428816020488739,0.8365339636802673,0.8365339636802673,0.0,75.75697326660156,58.0,39499.71484375,0.0,681.6432495117188,1.0,280.95758056640625,283.6304016113281,297.1592712402344,299.79217529296875,293.1499938964844,293.1499938964844,281.25,40240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559426426887512,1.0,0.0,0.0,3.5246694087982178,3.524693012237549,8.289533752758871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.26806640625,0.0,1428.7886962890625,1895.4371337890625,0.0,2077.08056640625,0.8806470632553101,1.0,0.0,3.0,1.0,0.0
17914620,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.4352601766586303,0.381593257188797,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8265863656997681,0.238926813006401,0.2269061505794525,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8529872894287109,0.2640041410923004,0.1851460337638855,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8006970882415771,0.2163731753826141,0.2057024985551834,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6975334882736206,0.1416676640510559,0.6420767307281494,285.0518493652344,284.95001220703125,299.16082763671875,294.10552978515625,298.1684265136719,296.3653869628906,285.04791259765625,1.0,0.3764765858650207,0.9081462621688844,0.9081462621688844,1.0,1.0,-1.9726415872573853,0.8807353973388672,1.091906189918518,0.431643545627594,0.984219491481781,0.984219491481781,0.0,68.68645477294922,46.0,39195.390625,0.0,665.572265625,1.0,281.242431640625,283.7822265625,297.0802917480469,299.6307373046875,293.1499938964844,293.1499938964844,280.95001220703125,31673.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463558316230774,1.0,0.0,0.0,3.693711519241333,3.693735122680664,9.103727052206524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.41162109375,0.0,1549.5870361328125,1895.4371337890625,0.0,1994.0079345703125,0.9120030999183656,1.0,0.0,3.0,1.0,0.0
17914680,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.4352601766586303,0.381593257188797,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8265863656997681,0.238926813006401,0.2269061505794525,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8529872894287109,0.2640041410923004,0.1851460337638855,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8006970882415771,0.2163731753826141,0.2057024985551834,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6975334882736206,0.1416676640510559,0.6420767307281494,285.0518493652344,284.95001220703125,299.16082763671875,294.10552978515625,298.1684265136719,296.3653869628906,285.04791259765625,1.0,0.3764765858650207,0.9081462621688844,0.9081462621688844,1.0,1.0,-1.9726415872573853,0.8807353973388672,1.091906189918518,0.431643545627594,0.984219491481781,0.984219491481781,0.0,68.68645477294922,46.0,39195.390625,0.0,665.572265625,1.0,281.242431640625,283.7822265625,297.0802917480469,299.6307373046875,293.1499938964844,293.1499938964844,280.95001220703125,31673.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463558316230774,1.0,0.0,0.0,3.693711519241333,3.693735122680664,9.103727052206524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.41162109375,0.0,1549.5870361328125,1895.4371337890625,0.0,1994.0079345703125,0.9120030999183656,1.0,0.0,3.0,1.0,0.0
17914740,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.4450543224811554,0.3556286692619324,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8478233218193054,0.2414661347866058,0.2292574644088745,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8751725554466248,0.265824407339096,0.1864308267831802,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8220918774604797,0.2186499983072281,0.207794040441513,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7172731757164001,0.1433566063642501,0.6489312648773193,284.8575134277344,284.95001220703125,299.1952209472656,294.08660888671875,298.2029113769531,296.4008483886719,284.8627014160156,1.0,0.368315041065216,0.9077935218811036,0.9077935218811036,1.0,1.0,-1.9541395902633667,0.8717807531356812,1.0823588371276855,0.4268768727779388,0.8342440724372864,0.8342440724372864,0.0,62.558837890625,49.0,39419.890625,0.0,631.68212890625,1.0,280.9573669433594,283.5965576171875,297.1264038085937,299.7697448730469,293.1499938964844,293.1499938964844,281.25,40695.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593783140182495,1.0,0.0,0.0,3.5621490478515625,3.562173128128052,8.466764711556607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.76708984375,0.0,1471.8980712890625,1895.4371337890625,0.0,2107.1220703125,0.8886626958847046,1.0,0.0,3.0,1.0,0.0
17914800,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.4450543224811554,0.3556286692619324,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8478233218193054,0.2414661347866058,0.2292574644088745,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8751725554466248,0.265824407339096,0.1864308267831802,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8220918774604797,0.2186499983072281,0.207794040441513,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7172731757164001,0.1433566063642501,0.6489312648773193,284.8575134277344,284.95001220703125,299.1952209472656,294.08660888671875,298.2029113769531,296.4008483886719,284.8627014160156,1.0,0.368315041065216,0.9077935218811036,0.9077935218811036,1.0,1.0,-1.9541395902633667,0.8717807531356812,1.0823588371276855,0.4268768727779388,0.8342440724372864,0.8342440724372864,0.0,62.558837890625,49.0,39419.890625,0.0,631.68212890625,1.0,280.9573669433594,283.5965576171875,297.1264038085937,299.7697448730469,293.1499938964844,293.1499938964844,281.25,40695.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593783140182495,1.0,0.0,0.0,3.5621490478515625,3.562173128128052,8.466764711556607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.76708984375,0.0,1471.8980712890625,1895.4371337890625,0.0,2107.1220703125,0.8886626958847046,1.0,0.0,3.0,1.0,0.0
17914860,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.4593635201454162,0.3355059325695038,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8673089742660522,0.244607537984848,0.2318240702152252,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.895089328289032,0.2683415710926056,0.1878603845834732,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8400128483772278,0.2214629799127578,0.210074782371521,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7333434820175171,0.1456295847892761,0.6573728919029236,285.02587890625,284.95001220703125,299.2281494140625,294.0668640136719,298.2516174316406,296.46246337890625,285.0230712890625,1.0,0.3638772070407867,0.907703161239624,0.907703161239624,1.0,1.0,-1.9476433992385864,0.8687166571617126,1.0789268016815186,0.4249201416969299,0.9634626507759094,0.9634626507759094,0.0,58.26762008666992,52.0,38783.74609375,0.0,612.5463256835938,1.0,281.24249267578125,283.7583923339844,297.0295104980469,299.5602722167969,293.1499938964844,293.1499938964844,280.95001220703125,32547.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471216917037964,1.0,0.0,0.0,3.687956809997559,3.6879806518554688,9.075383218259958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.42529296875,0.0,1549.7078857421875,1895.4371337890625,0.0,2000.60205078125,0.9112677574157716,1.0,0.0,3.0,1.0,0.0
17914920,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.4593635201454162,0.3355059325695038,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8673089742660522,0.244607537984848,0.2318240702152252,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.895089328289032,0.2683415710926056,0.1878603845834732,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8400128483772278,0.2214629799127578,0.210074782371521,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7333434820175171,0.1456295847892761,0.6573728919029236,285.02587890625,284.95001220703125,299.2281494140625,294.0668640136719,298.2516174316406,296.46246337890625,285.0230712890625,1.0,0.3638772070407867,0.907703161239624,0.907703161239624,1.0,1.0,-1.9476433992385864,0.8687166571617126,1.0789268016815186,0.4249201416969299,0.9634626507759094,0.9634626507759094,0.0,58.26762008666992,52.0,38783.74609375,0.0,612.5463256835938,1.0,281.24249267578125,283.7583923339844,297.0295104980469,299.5602722167969,293.1499938964844,293.1499938964844,280.95001220703125,32547.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471216917037964,1.0,0.0,0.0,3.687956809997559,3.6879806518554688,9.075383218259958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.42529296875,0.0,1549.7078857421875,1895.4371337890625,0.0,2000.60205078125,0.9112677574157716,1.0,0.0,3.0,1.0,0.0
17914980,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4728626310825348,0.3219024837017059,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8830494284629822,0.2474900186061859,0.2345778942108154,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9107625484466552,0.270416110754013,0.1893763989210128,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8543792963027954,0.2240306437015533,0.2125252336263656,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7464291453361511,0.1479304283857345,0.6674844622612,284.87091064453125,284.95001220703125,299.25982666015625,294.0465393066406,298.2962341308594,296.51739501953125,284.8780212402344,1.0,0.3621427416801452,0.9076127409934998,0.9076127409934998,1.0,1.0,-1.9515169858932493,0.8706092238426208,1.080907702445984,0.4257996678352356,0.8346968293190002,0.8346968293190002,0.0,55.70791244506836,55.0,39328.2109375,0.0,606.9348754882812,1.0,280.9573669433594,283.606689453125,297.0792236328125,299.7053527832031,293.1499938964844,293.1499938964844,281.25,40692.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758381187915802,1.0,0.0,0.0,3.5394837856292725,3.5395076274871826,8.359361913790053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.29248046875,0.0,1447.699462890625,1895.4371337890625,0.0,2098.388916015625,0.8841210603713989,1.0,0.0,3.0,1.0,0.0
17915040,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4728626310825348,0.3219024837017059,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8830494284629822,0.2474900186061859,0.2345778942108154,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9107625484466552,0.270416110754013,0.1893763989210128,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8543792963027954,0.2240306437015533,0.2125252336263656,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7464291453361511,0.1479304283857345,0.6674844622612,284.87091064453125,284.95001220703125,299.25982666015625,294.0465393066406,298.2962341308594,296.51739501953125,284.8780212402344,1.0,0.3621427416801452,0.9076127409934998,0.9076127409934998,1.0,1.0,-1.9515169858932493,0.8706092238426208,1.080907702445984,0.4257996678352356,0.8346968293190002,0.8346968293190002,0.0,55.70791244506836,55.0,39328.2109375,0.0,606.9348754882812,1.0,280.9573669433594,283.606689453125,297.0792236328125,299.7053527832031,293.1499938964844,293.1499938964844,281.25,40692.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758381187915802,1.0,0.0,0.0,3.5394837856292725,3.5395076274871826,8.359361913790053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.29248046875,0.0,1447.699462890625,1895.4371337890625,0.0,2098.388916015625,0.8841210603713989,1.0,0.0,3.0,1.0,0.0
17915100,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.4797153174877167,0.317222386598587,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8892560601234436,0.2491466403007507,0.2359490692615509,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9171490669250488,0.2716971933841705,0.1901037395000457,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8600860238075256,0.225498154759407,0.2137366235256195,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7517682909965515,0.149216741323471,0.6726197600364685,285.0260314941406,284.95001220703125,299.2752380371094,294.03619384765625,298.31787109375,296.54376220703125,285.0390014648437,1.0,0.3620777130126953,0.9075675010681152,0.9075675010681152,1.0,1.0,-1.956034541130066,0.8728011846542358,1.08323335647583,0.4269008934497833,0.9355430006980896,0.9355430006980896,0.0,54.92995071411133,55.0,38786.09765625,0.0,607.7124633789062,1.0,281.19873046875,283.77264404296875,296.9974670410156,299.4878234863281,293.1499938964844,293.1499938964844,281.25,34396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506991624832153,1.0,0.0,0.0,3.5854616165161133,3.585484743118286,8.57794930197997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.45166015625,0.0,1450.7598876953125,1895.4371337890625,0.0,2031.5029296875,0.8923282623291016,1.0,0.0,3.0,1.0,0.0
17915160,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.4867228269577026,0.313005656003952,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8954999446868896,0.2510164380073547,0.2376072853803634,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9237383008003236,0.2732167243957519,0.191081091761589,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8658708333969116,0.2271566390991211,0.2152043133974075,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7572318315505981,0.1506602317094802,0.6786660552024841,285.0481872558594,284.95001220703125,299.2904052734375,294.0257568359375,298.33935546875,296.5699768066406,285.04620361328125,1.0,0.3625097274780273,0.9075400233268738,0.9075400233268738,1.0,1.0,-1.9631558656692505,0.8762460350990295,1.0869097709655762,0.4286906719207763,0.9821900725364684,0.9821900725364684,0.0,54.31597137451172,58.0,39050.9296875,0.0,610.9878540039062,1.0,281.2422180175781,283.7680969238281,296.9958190917969,299.53399658203125,293.1499938964844,293.1499938964844,280.95001220703125,31915.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477530241012573,1.0,0.0,0.0,3.698209285736084,3.698233127593994,9.12591190171952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.79296875,0.0,1556.5052490234375,1895.4371337890625,0.0,2006.04345703125,0.9132925271987916,1.0,0.0,3.0,1.0,0.0
17915220,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4990599751472473,0.3083292245864868,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9042234420776368,0.254201203584671,0.2407440692186355,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.932418167591095,0.2754763960838318,0.1928016096353531,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8739935159683228,0.2299566715955734,0.2179698199033737,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7653396725654602,0.1532084047794342,0.690460205078125,284.8825988769531,284.95001220703125,299.3201599121094,294.00469970703125,298.37554931640625,296.6105041503906,284.8883056640625,1.0,0.3645630776882171,0.9074849486351012,0.9074849486351012,1.0,1.0,-1.980855822563172,0.8847931623458862,1.0960626602172852,0.433214783668518,0.8604305386543274,0.8604305386543274,0.0,53.892356872558594,76.0,39969.05859375,0.0,622.928466796875,1.0,280.9567565917969,283.5946350097656,297.0516662597656,299.7112731933594,293.1499938964844,293.1499938964844,281.25,39078.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619087100028992,1.0,0.0,0.0,3.6148600578308105,3.614884376525879,8.719192692296929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.404296875,0.0,1517.239501953125,1895.4371337890625,0.0,2129.3349609375,0.8994253277778625,1.0,0.0,3.0,1.0,0.0
17915280,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4990599751472473,0.3083292245864868,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9042234420776368,0.254201203584671,0.2407440692186355,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.932418167591095,0.2754763960838318,0.1928016096353531,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8739935159683228,0.2299566715955734,0.2179698199033737,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7653396725654602,0.1532084047794342,0.690460205078125,284.8825988769531,284.95001220703125,299.3201599121094,294.00469970703125,298.37554931640625,296.6105041503906,284.8883056640625,1.0,0.3645630776882171,0.9074849486351012,0.9074849486351012,1.0,1.0,-1.980855822563172,0.8847931623458862,1.0960626602172852,0.433214783668518,0.8604305386543274,0.8604305386543274,0.0,53.892356872558594,76.0,39969.05859375,0.0,622.928466796875,1.0,280.9567565917969,283.5946350097656,297.0516662597656,299.7112731933594,293.1499938964844,293.1499938964844,281.25,39078.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619087100028992,1.0,0.0,0.0,3.6148600578308105,3.614884376525879,8.719192692296929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.404296875,0.0,1517.239501953125,1895.4371337890625,0.0,2129.3349609375,0.8994253277778625,1.0,0.0,3.0,1.0,0.0
17915340,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.5097993016242981,0.3214700520038605,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8956825733184814,0.2580005824565887,0.2441776394844055,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9209320545196532,0.278428316116333,0.1947166919708252,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8658345341682434,0.2332956790924072,0.220996156334877,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7593759298324585,0.15606589615345,0.7030617594718933,285.0830383300781,284.95001220703125,299.3492431640625,293.9835510253906,298.4037170410156,296.6358947753906,285.08416748046875,1.0,0.3738075792789459,0.9074299335479736,0.9074299335479736,1.0,1.0,-2.021803140640259,0.904596209526062,1.1172069311141968,0.4436679184436798,1.0,1.0,0.0,57.37325286865234,79.0,40035.9375,0.0,666.6356811523438,1.0,281.2427978515625,283.7787780761719,296.9682922363281,299.5578918457031,293.1499938964844,293.1499938964844,280.95001220703125,32046.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541519999504089,1.0,0.0,0.0,3.772017002105713,3.772041320800781,9.493810466665308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.00048828125,0.0,1642.63330078125,1895.4371337890625,0.0,2061.478271484375,0.9296646118164062,1.0,0.0,3.0,1.0,0.0
17915400,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.5097993016242981,0.3214700520038605,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8956825733184814,0.2580005824565887,0.2441776394844055,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9209320545196532,0.278428316116333,0.1947166919708252,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8658345341682434,0.2332956790924072,0.220996156334877,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7593759298324585,0.15606589615345,0.7030617594718933,285.0830383300781,284.95001220703125,299.3492431640625,293.9835510253906,298.4037170410156,296.6358947753906,285.08416748046875,1.0,0.3738075792789459,0.9074299335479736,0.9074299335479736,1.0,1.0,-2.021803140640259,0.904596209526062,1.1172069311141968,0.4436679184436798,1.0,1.0,0.0,57.37325286865234,79.0,40035.9375,0.0,666.6356811523438,1.0,281.2427978515625,283.7787780761719,296.9682922363281,299.5578918457031,293.1499938964844,293.1499938964844,280.95001220703125,32046.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541519999504089,1.0,0.0,0.0,3.772017002105713,3.772041320800781,9.493810466665308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.00048828125,0.0,1642.63330078125,1895.4371337890625,0.0,2061.478271484375,0.9296646118164062,1.0,0.0,3.0,1.0,0.0
17915460,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.5166934728622437,0.3351572155952453,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8873440027236938,0.261450707912445,0.2477276772260666,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9099124670028688,0.2808622419834137,0.1966778934001922,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8579512238502502,0.2363058030605316,0.2241201102733612,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.753459095954895,0.158579334616661,0.7156137824058533,284.91412353515625,284.95001220703125,299.3778991699219,293.96246337890625,298.4155578613281,296.63201904296875,284.9169006347656,1.0,0.3825181722640991,0.9065832495689392,0.9065832495689392,1.0,1.0,-2.063694715499878,0.9247491359710692,1.1389455795288086,0.4546373784542084,0.9261942505836488,0.9261942505836488,0.0,61.12783050537109,82.0,41582.54296875,0.0,713.7225952148438,1.0,280.9559936523437,283.5810241699219,297.0281066894531,299.7772521972656,293.1499938964844,293.1499938964844,280.6499938964844,36301.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718598246574402,1.0,0.0,0.0,3.783589839935303,3.783615112304688,9.55215568865242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.40869140625,0.0,1689.274169921875,1895.4371337890625,0.0,2217.371826171875,0.9351000785827636,1.0,0.0,3.0,1.0,0.0
17915520,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.5166934728622437,0.3351572155952453,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8873440027236938,0.261450707912445,0.2477276772260666,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9099124670028688,0.2808622419834137,0.1966778934001922,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8579512238502502,0.2363058030605316,0.2241201102733612,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.753459095954895,0.158579334616661,0.7156137824058533,284.91412353515625,284.95001220703125,299.3778991699219,293.96246337890625,298.4155578613281,296.63201904296875,284.9169006347656,1.0,0.3825181722640991,0.9065832495689392,0.9065832495689392,1.0,1.0,-2.063694715499878,0.9247491359710692,1.1389455795288086,0.4546373784542084,0.9261942505836488,0.9261942505836488,0.0,61.12783050537109,82.0,41582.54296875,0.0,713.7225952148438,1.0,280.9559936523437,283.5810241699219,297.0281066894531,299.7772521972656,293.1499938964844,293.1499938964844,280.6499938964844,36301.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718598246574402,1.0,0.0,0.0,3.783589839935303,3.783615112304688,9.55215568865242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.40869140625,0.0,1689.274169921875,1895.4371337890625,0.0,2217.371826171875,0.9351000785827636,1.0,0.0,3.0,1.0,0.0
17915580,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.5220766067504883,0.349158763885498,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8786952495574951,0.2645580470561981,0.2507737874984741,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8992283940315247,0.2828457653522491,0.1981475800275802,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.849846601486206,0.2389772534370422,0.2267630398273468,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7469980716705322,0.1606675684452057,0.7257422804832458,284.8666381835937,284.95001220703125,299.40631103515625,293.941650390625,298.4209899902344,296.6167907714844,284.8763122558594,1.0,0.3908300995826721,0.9057366251945496,0.9057366251945496,1.0,1.0,-2.10127329826355,0.9428631067276,1.1584101915359497,0.4643848836421966,0.8274849653244019,0.8274849653244019,0.0,64.96477508544922,85.0,42372.4609375,0.0,759.1519165039062,1.0,280.6575012207031,283.5255432128906,296.9954833984375,299.8118896484375,293.1499938964844,293.1499938964844,280.95001220703125,42316.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863439917564392,1.0,0.0,0.0,3.522324562072754,3.522348403930664,8.278507266368251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.7744140625,0.0,1441.3165283203125,1895.4371337890625,0.0,2347.28173828125,0.8828739523887634,1.0,0.0,3.0,1.0,0.0
17915640,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.5220766067504883,0.349158763885498,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8786952495574951,0.2645580470561981,0.2507737874984741,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8992283940315247,0.2828457653522491,0.1981475800275802,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.849846601486206,0.2389772534370422,0.2267630398273468,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7469980716705322,0.1606675684452057,0.7257422804832458,284.8666381835937,284.95001220703125,299.40631103515625,293.941650390625,298.4209899902344,296.6167907714844,284.8763122558594,1.0,0.3908300995826721,0.9057366251945496,0.9057366251945496,1.0,1.0,-2.10127329826355,0.9428631067276,1.1584101915359497,0.4643848836421966,0.8274849653244019,0.8274849653244019,0.0,64.96477508544922,85.0,42372.4609375,0.0,759.1519165039062,1.0,280.6575012207031,283.5255432128906,296.9954833984375,299.8118896484375,293.1499938964844,293.1499938964844,280.95001220703125,42316.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863439917564392,1.0,0.0,0.0,3.522324562072754,3.522348403930664,8.278507266368251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.7744140625,0.0,1441.3165283203125,1895.4371337890625,0.0,2347.28173828125,0.8828739523887634,1.0,0.0,3.0,1.0,0.0
17915700,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.525276243686676,0.3554653525352478,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8753546476364136,0.2664758861064911,0.2524515390396118,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8950691223144531,0.2842859923839569,0.1990232318639755,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8467131853103638,0.2406366318464279,0.22821606695652,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7444760203361511,0.1619018614292144,0.730998694896698,285.0293273925781,284.95001220703125,299.4205017089844,293.9313659667969,298.42486572265625,296.6112060546875,285.041015625,1.0,0.3948644995689392,0.90531325340271,0.90531325340271,1.0,1.0,-2.1199710369110107,0.9518872499465942,1.168083906173706,0.4692158102989197,0.9337583184242249,0.9337583184242249,0.0,66.7850112915039,85.0,42034.90625,0.0,781.9960327148438,1.0,280.89923095703125,283.6902770996094,296.9056396484375,299.5894775390625,293.1499938964844,293.1499938964844,280.95001220703125,34551.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794678211212158,1.0,0.0,0.0,3.5847415924072266,3.5847647190093994,8.574504022362817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.626953125,0.0,1451.12841796875,1895.4371337890625,0.0,2285.36328125,0.8924505114555359,1.0,0.0,3.0,1.0,0.0
17915760,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9990000128746032,0.528804361820221,0.3608148097991943,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8732430934906006,0.2685946226119995,0.2544256448745727,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8922410607337952,0.2859598994255066,0.2001652866601944,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8447107672691345,0.2424802184104919,0.2299370914697647,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7429426908493042,0.1632866412401199,0.7371562719345093,285.0530700683594,284.95001220703125,299.4347229003906,293.9212341308594,298.4301452636719,296.6081848144531,285.0521545410156,1.0,0.3988775014877319,0.9045746326446532,0.9045746326446532,1.0,1.0,-2.139600276947021,0.9613439440727234,1.1782563924789429,0.4742788672447204,0.9825470447540284,0.9825470447540284,0.0,68.45496368408203,88.0,42473.0625,0.0,805.4976196289062,1.0,280.9424133300781,283.6887512207031,296.9021911621094,299.6422119140625,293.1499938964844,293.1499938964844,280.6499938964844,31952.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777485728263855,1.0,0.0,0.0,3.6982171535491934,3.698240995407105,9.125950555244344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.3251953125,0.0,1556.791015625,1895.4371337890625,0.0,2267.595458984375,0.913334310054779,1.0,0.0,3.0,1.0,0.0
17915820,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.5345464944839478,0.3717804849147796,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8686913251876831,0.272215187549591,0.2581143677234649,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8861593008041382,0.2884899377822876,0.2021736651659011,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8404176235198975,0.2456018030643463,0.2331440150737762,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7396677732467651,0.1656849831342697,0.7489122748374939,284.90362548828125,284.95001220703125,299.4633178710937,293.9013977050781,298.4378356933594,296.596923828125,284.908447265625,1.0,0.406752198934555,0.90309739112854,0.90309739112854,1.0,1.0,-2.177586317062378,0.9796364903450012,1.1979498863220217,0.4841172099113464,0.88010573387146,0.88010573387146,0.0,71.88826751708984,91.0,43769.78125,0.0,852.8453979492188,1.0,280.65673828125,283.5205383300781,296.9552307128906,299.8390808105469,293.1499938964844,293.1499938964844,280.95001220703125,37901.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927802801132202,1.0,0.0,0.0,3.648355007171631,3.648379325866699,8.881523285708681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.91162109375,0.0,1545.5631103515625,1895.4371337890625,0.0,2405.60888671875,0.9062225818634032,1.0,0.0,3.0,1.0,0.0
17915880,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.5345464944839478,0.3717804849147796,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8686913251876831,0.272215187549591,0.2581143677234649,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8861593008041382,0.2884899377822876,0.2021736651659011,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8404176235198975,0.2456018030643463,0.2331440150737762,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7396677732467651,0.1656849831342697,0.7489122748374939,284.90362548828125,284.95001220703125,299.4633178710937,293.9013977050781,298.4378356933594,296.596923828125,284.908447265625,1.0,0.406752198934555,0.90309739112854,0.90309739112854,1.0,1.0,-2.177586317062378,0.9796364903450012,1.1979498863220217,0.4841172099113464,0.88010573387146,0.88010573387146,0.0,71.88826751708984,91.0,43769.78125,0.0,852.8453979492188,1.0,280.65673828125,283.5205383300781,296.9552307128906,299.8390808105469,293.1499938964844,293.1499938964844,280.95001220703125,37901.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927802801132202,1.0,0.0,0.0,3.648355007171631,3.648379325866699,8.881523285708681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.91162109375,0.0,1545.5631103515625,1895.4371337890625,0.0,2405.60888671875,0.9062225818634032,1.0,0.0,3.0,1.0,0.0
17915940,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9990000128746032,0.5411944389343262,0.3819389641284942,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8651170134544373,0.2763886153697967,0.261913001537323,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8811081647872925,0.2916584610939026,0.2042494714260101,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.837003767490387,0.249206855893135,0.2364321202039718,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7371051907539368,0.1684082597494125,0.7608354687690735,285.0848388671875,284.95001220703125,299.4923095703125,293.88232421875,298.4490661621094,296.5916442871094,285.08599853515625,1.0,0.4144296944141388,0.9016201496124268,0.9016201496124268,1.0,1.0,-2.21511173248291,0.997725248336792,1.2173864841461182,0.4938021600246429,1.0,1.0,0.0,75.21680450439453,94.0,43706.84765625,0.0,900.8751220703124,1.0,280.9427185058594,283.69140625,296.8764953613281,299.6922912597656,293.1499938964844,293.1499938964844,280.6499938964844,32543.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872264385223389,1.0,0.0,0.0,3.7985312938690186,3.798556089401245,9.627748340790276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.3154296875,0.0,1677.8665771484375,1895.4371337890625,0.0,2355.258544921875,0.9360361695289612,1.0,0.0,3.0,1.0,0.0
17916000,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9990000128746032,0.5411944389343262,0.3819389641284942,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8651170134544373,0.2763886153697967,0.261913001537323,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8811081647872925,0.2916584610939026,0.2042494714260101,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.837003767490387,0.249206855893135,0.2364321202039718,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7371051907539368,0.1684082597494125,0.7608354687690735,285.0848388671875,284.95001220703125,299.4923095703125,293.88232421875,298.4490661621094,296.5916442871094,285.08599853515625,1.0,0.4144296944141388,0.9016201496124268,0.9016201496124268,1.0,1.0,-2.21511173248291,0.997725248336792,1.2173864841461182,0.4938021600246429,1.0,1.0,0.0,75.21680450439453,94.0,43706.84765625,0.0,900.8751220703124,1.0,280.9427185058594,283.69140625,296.8764953613281,299.6922912597656,293.1499938964844,293.1499938964844,280.6499938964844,32543.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872264385223389,1.0,0.0,0.0,3.7985312938690186,3.798556089401245,9.627748340790276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.3154296875,0.0,1677.8665771484375,1895.4371337890625,0.0,2355.258544921875,0.9360361695289612,1.0,0.0,3.0,1.0,0.0
17916060,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.546852171421051,0.3916036784648895,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8621257543563843,0.2801637351512909,0.2657524943351745,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8766571879386902,0.2942717373371124,0.2063201516866684,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8341183066368103,0.2524425685405731,0.2397514134645462,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7350566387176514,0.1709205955266952,0.7731074690818787,284.914794921875,284.95001220703125,299.5219116210937,293.8641662597656,298.45849609375,296.582763671875,284.917236328125,1.0,0.4220017194747925,0.8999125361442566,0.8999125361442566,1.0,1.0,-2.252548694610596,1.0157489776611328,1.2367998361587524,0.5035075545310974,0.9327306747436525,0.9327306747436525,0.0,78.51296997070312,97.0,45239.96484375,0.0,950.184814453125,1.0,280.65582275390625,283.4930419921875,296.9251403808594,299.8982238769531,293.1499938964844,293.1499938964844,280.3500061035156,36305.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037034869194031,1.0,0.0,0.0,3.808952569961548,3.808978080749512,9.680647963250522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.806640625,0.0,1719.6943359375,1895.4371337890625,0.0,2505.333740234375,0.94084894657135,1.0,0.0,3.0,1.0,0.0
17916120,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.546852171421051,0.3916036784648895,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8621257543563843,0.2801637351512909,0.2657524943351745,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8766571879386902,0.2942717373371124,0.2063201516866684,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8341183066368103,0.2524425685405731,0.2397514134645462,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7350566387176514,0.1709205955266952,0.7731074690818787,284.914794921875,284.95001220703125,299.5219116210937,293.8641662597656,298.45849609375,296.582763671875,284.917236328125,1.0,0.4220017194747925,0.8999125361442566,0.8999125361442566,1.0,1.0,-2.252548694610596,1.0157489776611328,1.2367998361587524,0.5035075545310974,0.9327306747436525,0.9327306747436525,0.0,78.51296997070312,97.0,45239.96484375,0.0,950.184814453125,1.0,280.65582275390625,283.4930419921875,296.9251403808594,299.8982238769531,293.1499938964844,293.1499938964844,280.3500061035156,36305.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037034869194031,1.0,0.0,0.0,3.808952569961548,3.808978080749512,9.680647963250522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.806640625,0.0,1719.6943359375,1895.4371337890625,0.0,2505.333740234375,0.94084894657135,1.0,0.0,3.0,1.0,0.0
17916180,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.5515283346176147,0.402160108089447,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8581306338310242,0.2836151719093323,0.2690964639186859,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8710771203041077,0.2964589297771454,0.2079125791788101,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8302838206291199,0.2553543746471405,0.2425967454910278,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.732086181640625,0.1731378436088562,0.783599317073822,284.8709411621094,284.95001220703125,299.55230712890625,293.8470764160156,298.46539306640625,296.56866455078125,284.8787841796875,1.0,0.429314374923706,0.8982049226760864,0.8982049226760864,1.0,1.0,-2.287179708480835,1.0324190855026243,1.2547606229782104,0.5124691128730774,0.8374276161193848,0.8374276161193848,0.0,82.01410675048828,100.0,45993.54296875,0.0,998.8974609375,1.0,280.3573303222656,283.4364318847656,296.8934326171875,299.9292297363281,293.1499938964844,293.1499938964844,280.6499938964844,41792.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164229989051819,1.0,0.0,0.0,3.5630836486816406,3.563107967376709,8.471207593174768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.1845703125,0.0,1480.90966796875,1895.4371337890625,0.0,2622.46337890625,0.8913853168487549,1.0,0.0,3.0,1.0,0.0
17916240,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.5515283346176147,0.402160108089447,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8581306338310242,0.2836151719093323,0.2690964639186859,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8710771203041077,0.2964589297771454,0.2079125791788101,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8302838206291199,0.2553543746471405,0.2425967454910278,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.732086181640625,0.1731378436088562,0.783599317073822,284.8709411621094,284.95001220703125,299.55230712890625,293.8470764160156,298.46539306640625,296.56866455078125,284.8787841796875,1.0,0.429314374923706,0.8982049226760864,0.8982049226760864,1.0,1.0,-2.287179708480835,1.0324190855026243,1.2547606229782104,0.5124691128730774,0.8374276161193848,0.8374276161193848,0.0,82.01410675048828,100.0,45993.54296875,0.0,998.8974609375,1.0,280.3573303222656,283.4364318847656,296.8934326171875,299.9292297363281,293.1499938964844,293.1499938964844,280.6499938964844,41792.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164229989051819,1.0,0.0,0.0,3.5630836486816406,3.563107967376709,8.471207593174768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.1845703125,0.0,1480.90966796875,1895.4371337890625,0.0,2622.46337890625,0.8913853168487549,1.0,0.0,3.0,1.0,0.0
