time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.5545768737792969,0.4068207740783691,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.856817364692688,0.2857334911823272,0.2709456086158752,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8690453767776489,0.2980227768421173,0.2088643312454223,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8289800882339478,0.2571586370468139,0.2441700845956802,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7311075925827026,0.174483060836792,0.7892473340034485,285.0289611816406,284.95001220703125,299.5679016113281,293.8389892578125,298.4715576171875,296.5661315917969,285.0386047363281,1.0,0.4329140782356262,0.8973511457443237,0.8973511457443237,1.0,1.0,-2.3048152923583984,1.0409157276153564,1.263899564743042,0.5170143842697144,0.9414228200912476,0.9414228200912476,0.0,83.65573120117188,100.0,45593.984375,0.0,1023.669189453125,1.0,280.6002197265625,283.5980834960937,296.81060791015625,299.7080993652344,293.1499938964844,293.1499938964844,280.6499938964844,34554.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095199465751648,1.0,0.0,0.0,3.6219656467437744,3.6219890117645264,8.753503948355501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.26171875,0.0,1491.4683837890625,1895.4371337890625,0.0,2558.77294921875,0.9006006717681885,1.0,0.0,3.0,1.0,0.0
17916360,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.5580016374588013,0.4106223881244659,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8564311265945435,0.288052499294281,0.273100733757019,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8680344820022583,0.2998144626617431,0.2100846767425537,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.828528881072998,0.2591475546360016,0.2460201382637024,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7309012413024902,0.1759910136461258,0.7958931922912598,285.0476989746094,284.95001220703125,299.5837707519531,293.83123779296875,298.47955322265625,296.5667419433594,285.0469055175781,1.0,0.4365383386611938,0.896395206451416,0.896395206451416,1.0,1.0,-2.323641061782837,1.0499812364578247,1.2736597061157229,0.5218733549118042,0.9855998754501344,0.9855998754501344,0.0,85.14183044433594,103.0,46024.359375,0.0,1049.4383544921875,1.0,280.6427307128906,283.59619140625,296.8109436035156,299.7651062011719,293.1499938964844,293.1499938964844,280.3500061035156,32253.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075113892555237,1.0,0.0,0.0,3.726203680038452,3.726227760314941,9.264595064450988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.37890625,0.0,1590.9959716796875,1895.4371337890625,0.0,2540.294921875,0.9198245406150818,1.0,0.0,3.0,1.0,0.0
17916420,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.5634289979934692,0.4188065230846405,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8550064563751221,0.2920438647270202,0.277126669883728,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8652671575546265,0.3025595545768738,0.2122317254543304,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8270300030708313,0.2625345587730407,0.2494648694992065,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7300406694412231,0.1786324679851532,0.8086578845977783,284.9063415527344,284.95001220703125,299.6164245605469,293.8168029785156,298.4917297363281,296.5603332519531,284.91070556640625,1.0,0.4437415301799774,0.8944833874702454,0.8944833874702454,1.0,1.0,-2.360360860824585,1.0676480531692505,1.292712926864624,0.5313975811004639,0.8864808678627014,0.8864808678627014,0.0,88.27340698242188,106.0,47345.28125,0.0,1101.7252197265625,1.0,280.35650634765625,283.4339904785156,296.8650207519531,299.9651794433594,293.1499938964844,293.1499938964844,280.6499938964844,37847.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215330839157104,1.0,0.0,0.0,3.6730566024780273,3.673081159591675,9.002197316476668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.71630859375,0.0,1572.8857421875,1895.4371337890625,0.0,2669.7783203125,0.9117541909217834,1.0,0.0,3.0,1.0,0.0
17916480,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.5634289979934692,0.4188065230846405,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8550064563751221,0.2920438647270202,0.277126669883728,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8652671575546265,0.3025595545768738,0.2122317254543304,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8270300030708313,0.2625345587730407,0.2494648694992065,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7300406694412231,0.1786324679851532,0.8086578845977783,284.9063415527344,284.95001220703125,299.6164245605469,293.8168029785156,298.4917297363281,296.5603332519531,284.91070556640625,1.0,0.4437415301799774,0.8944833874702454,0.8944833874702454,1.0,1.0,-2.360360860824585,1.0676480531692505,1.292712926864624,0.5313975811004639,0.8864808678627014,0.8864808678627014,0.0,88.27340698242188,106.0,47345.28125,0.0,1101.7252197265625,1.0,280.35650634765625,283.4339904785156,296.8650207519531,299.9651794433594,293.1499938964844,293.1499938964844,280.6499938964844,37847.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215330839157104,1.0,0.0,0.0,3.6730566024780273,3.673081159591675,9.002197316476668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.71630859375,0.0,1572.8857421875,1895.4371337890625,0.0,2669.7783203125,0.9117541909217834,1.0,0.0,3.0,1.0,0.0
17916540,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.5699403882026672,0.4264542460441589,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8541186451911926,0.2966293096542358,0.2812880575656891,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8630781769752502,0.3059778809547424,0.2144658267498016,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8260095119476318,0.2664403021335602,0.2530126273632049,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7295796275138855,0.1816396564245224,0.8217380046844482,285.08306884765625,284.95001220703125,299.6505432128906,293.803955078125,298.50860595703125,296.56121826171875,285.08404541015625,1.0,0.4508760571479797,0.8925715684890747,0.8925715684890747,1.0,1.0,-2.3972036838531494,1.085387945175171,1.311815619468689,0.5409011840820312,1.0,1.0,0.0,91.32998657226562,109.0,47252.8828125,0.0,1155.330322265625,1.0,280.6432800292969,283.6029663085937,296.7964782714844,299.82586669921875,293.1499938964844,293.1499938964844,280.3500061035156,32772.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158730268478394,1.0,0.0,0.0,3.814597606658936,3.81462287902832,9.709364121590625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.80078125,0.0,1698.8834228515625,1895.4371337890625,0.0,2617.379150390625,0.9397932887077332,1.0,0.0,3.0,1.0,0.0
17916600,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.5699403882026672,0.4264542460441589,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8541186451911926,0.2966293096542358,0.2812880575656891,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8630781769752502,0.3059778809547424,0.2144658267498016,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8260095119476318,0.2664403021335602,0.2530126273632049,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7295796275138855,0.1816396564245224,0.8217380046844482,285.08306884765625,284.95001220703125,299.6505432128906,293.803955078125,298.50860595703125,296.56121826171875,285.08404541015625,1.0,0.4508760571479797,0.8925715684890747,0.8925715684890747,1.0,1.0,-2.3972036838531494,1.085387945175171,1.311815619468689,0.5409011840820312,1.0,1.0,0.0,91.32998657226562,109.0,47252.8828125,0.0,1155.330322265625,1.0,280.6432800292969,283.6029663085937,296.7964782714844,299.82586669921875,293.1499938964844,293.1499938964844,280.3500061035156,32772.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158730268478394,1.0,0.0,0.0,3.814597606658936,3.81462287902832,9.709364121590625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.80078125,0.0,1698.8834228515625,1895.4371337890625,0.0,2617.379150390625,0.9397932887077332,1.0,0.0,3.0,1.0,0.0
17916660,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.5753468871116638,0.4339533150196075,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8533815145492554,0.3007751405239105,0.2854748368263244,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8610392808914185,0.3088057339191437,0.2166825830936432,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8251283168792725,0.2699411809444427,0.2565790116786957,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7293014526367188,0.1844122260808944,0.8351538181304932,284.9180908203125,284.95001220703125,299.686279296875,293.7928161621094,298.5229797363281,296.5563049316406,284.92047119140625,1.0,0.4580132067203522,0.8903828859329224,0.8903828859329224,1.0,1.0,-2.4343090057373047,1.1032202243804932,1.331088900566101,0.550502359867096,0.9372395873069764,0.9372395873069764,0.0,94.4135971069336,112.0,48847.54296875,0.0,1210.853271484375,1.0,280.3557434082031,283.4088134765625,296.8485107421875,300.0395202636719,293.1499938964844,293.1499938964844,280.04998779296875,36295.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311597108840942,1.0,0.0,0.0,3.822120428085327,3.82214617729187,9.7476970495336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.33935546875,0.0,1735.5369873046875,1895.4371337890625,0.0,2759.244384765625,0.9438689351081848,1.0,0.0,3.0,1.0,0.0
17916720,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.5753468871116638,0.4339533150196075,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8533815145492554,0.3007751405239105,0.2854748368263244,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8610392808914185,0.3088057339191437,0.2166825830936432,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8251283168792725,0.2699411809444427,0.2565790116786957,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7293014526367188,0.1844122260808944,0.8351538181304932,284.9180908203125,284.95001220703125,299.686279296875,293.7928161621094,298.5229797363281,296.5563049316406,284.92047119140625,1.0,0.4580132067203522,0.8903828859329224,0.8903828859329224,1.0,1.0,-2.4343090057373047,1.1032202243804932,1.331088900566101,0.550502359867096,0.9372395873069764,0.9372395873069764,0.0,94.4135971069336,112.0,48847.54296875,0.0,1210.853271484375,1.0,280.3557434082031,283.4088134765625,296.8485107421875,300.0395202636719,293.1499938964844,293.1499938964844,280.04998779296875,36295.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311597108840942,1.0,0.0,0.0,3.822120428085327,3.82214617729187,9.7476970495336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.33935546875,0.0,1735.5369873046875,1895.4371337890625,0.0,2759.244384765625,0.9438689351081848,1.0,0.0,3.0,1.0,0.0
17916780,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.5797474980354309,0.4425810873508453,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8514752984046936,0.3045909404754638,0.2891476154327392,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8577249050140381,0.3112094700336456,0.2184152603149414,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8231342434883118,0.2731097340583801,0.2596534788608551,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7279772162437439,0.1868946254253387,0.84675133228302,284.8777160644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5321655273437,296.5403747558594,284.8841247558594,1.0,0.4649628698825836,0.8881942629814148,0.8881942629814148,1.0,1.0,-2.4687957763671875,1.1197829246520996,1.349012851715088,0.5593871474266052,0.8477343916893005,0.8477343916893005,0.0,97.76020050048828,115.0,49654.04296875,0.0,1265.8604736328125,1.0,280.05718994140625,283.3502197265625,296.8254089355469,300.0820007324219,293.1499938964844,293.1499938964844,280.3500061035156,41151.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427839279174805,1.0,0.0,0.0,3.5982816219329834,3.598306179046631,8.639400448373635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.08056640625,0.0,1514.3846435546875,1895.4371337890625,0.0,2867.736328125,0.8985920548439026,1.0,0.0,3.0,1.0,0.0
17916840,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.5797474980354309,0.4425810873508453,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8514752984046936,0.3045909404754638,0.2891476154327392,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8577249050140381,0.3112094700336456,0.2184152603149414,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8231342434883118,0.2731097340583801,0.2596534788608551,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7279772162437439,0.1868946254253387,0.84675133228302,284.8777160644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5321655273437,296.5403747558594,284.8841247558594,1.0,0.4649628698825836,0.8881942629814148,0.8881942629814148,1.0,1.0,-2.4687957763671875,1.1197829246520996,1.349012851715088,0.5593871474266052,0.8477343916893005,0.8477343916893005,0.0,97.76020050048828,115.0,49654.04296875,0.0,1265.8604736328125,1.0,280.05718994140625,283.3502197265625,296.8254089355469,300.0820007324219,293.1499938964844,293.1499938964844,280.3500061035156,41151.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427839279174805,1.0,0.0,0.0,3.5982816219329834,3.598306179046631,8.639400448373635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.08056640625,0.0,1514.3846435546875,1895.4371337890625,0.0,2867.736328125,0.8985920548439026,1.0,0.0,3.0,1.0,0.0
17916900,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.582729160785675,0.4463211596012115,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.851079523563385,0.306908518075943,0.2911717891693115,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8566807508468628,0.3128919899463653,0.2194431722164154,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8226457238197327,0.2750560343265533,0.2613494098186493,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7277444005012512,0.1883898824453354,0.8530218005180359,285.0318298339844,284.95001220703125,299.74346923828125,293.7797241210937,298.54119873046875,296.539794921875,285.0398864746094,1.0,0.4684107899665832,0.8870999217033386,0.8870999217033386,1.0,1.0,-2.486524820327759,1.128305196762085,1.3582195043563845,0.5639274716377258,0.950901448726654,0.950901448726654,0.0,99.31878662109376,115.0,49229.12890625,0.0,1293.99853515625,1.0,280.30108642578125,283.5090026855469,296.75152587890625,299.8669738769531,293.1499938964844,293.1499938964844,280.3500061035156,34425.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836145281791687,1.0,0.0,0.0,3.656278133392334,3.656301975250244,8.920140999180148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.95947265625,0.0,1528.3656005859375,1895.4371337890625,0.0,2805.72265625,0.9080150127410888,1.0,0.0,3.0,1.0,0.0
17916960,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.5860981345176697,0.4492573738098144,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8514745831489563,0.3094244599342346,0.2935085892677307,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8564948439598083,0.3147960007190704,0.220740258693695,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8228978514671326,0.2771851420402527,0.2633275091648102,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7281808257102966,0.1900423169136047,0.8603041768074036,285.0471496582031,284.95001220703125,299.7635803222656,293.7763977050781,298.5526123046875,296.54315185546875,285.0464782714844,1.0,0.4719052016735077,0.8858941793441772,0.8858941793441772,1.0,1.0,-2.505542755126953,1.137441873550415,1.3681010007858276,0.5688024759292603,0.9929081201553344,0.9929081201553344,0.0,100.71836853027344,118.0,49680.2734375,0.0,1323.4222412109375,1.0,280.3429870605469,283.5069274902344,296.75732421875,299.9319152832031,293.1499938964844,293.1499938964844,280.04998779296875,32391.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343392610549927,1.0,0.0,0.0,3.75445294380188,3.754477262496948,9.405601986145484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.275390625,0.0,1624.7431640625,1895.4371337890625,0.0,2788.8759765625,0.9262835383415222,1.0,0.0,3.0,1.0,0.0
17917020,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.5912929177284241,0.4559272229671478,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8514708876609802,0.3137653172016144,0.29786217212677,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8552454710006714,0.3177340626716614,0.2230181396007537,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8226682543754578,0.280813604593277,0.2669978737831116,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7284711003303528,0.1929423958063125,0.874206006526947,284.9105529785156,284.95001220703125,299.8055419921875,293.7713928222656,298.56817626953125,296.5353088378906,284.914306640625,1.0,0.4788866639137268,0.8834826946258545,0.8834826946258545,1.0,1.0,-2.542638301849365,1.155239462852478,1.3873988389968872,0.578353226184845,0.8976411819458008,0.8976411819458008,0.0,103.73473358154295,121.0,51098.2421875,0.0,1383.21142578125,1.0,280.05633544921875,283.3464660644531,296.8161926269531,300.1436462402344,293.1499938964844,293.1499938964844,280.3500061035156,37546.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475303649902344,1.0,0.0,0.0,3.708762884140015,3.70878791809082,9.178071991300384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.77734375,0.0,1611.290771484375,1895.4371337890625,0.0,2912.14501953125,0.919549822807312,1.0,0.0,3.0,1.0,0.0
17917080,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.5912929177284241,0.4559272229671478,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8514708876609802,0.3137653172016144,0.29786217212677,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8552454710006714,0.3177340626716614,0.2230181396007537,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8226682543754578,0.280813604593277,0.2669978737831116,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7284711003303528,0.1929423958063125,0.874206006526947,284.9105529785156,284.95001220703125,299.8055419921875,293.7713928222656,298.56817626953125,296.5353088378906,284.914306640625,1.0,0.4788866639137268,0.8834826946258545,0.8834826946258545,1.0,1.0,-2.542638301849365,1.155239462852478,1.3873988389968872,0.578353226184845,0.8976411819458008,0.8976411819458008,0.0,103.73473358154295,121.0,51098.2421875,0.0,1383.21142578125,1.0,280.05633544921875,283.3464660644531,296.8161926269531,300.1436462402344,293.1499938964844,293.1499938964844,280.3500061035156,37546.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475303649902344,1.0,0.0,0.0,3.708762884140015,3.70878791809082,9.178071991300384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.77734375,0.0,1611.290771484375,1895.4371337890625,0.0,2912.14501953125,0.919549822807312,1.0,0.0,3.0,1.0,0.0
17917140,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9990000128746032,0.5976855754852295,0.4621451795101166,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.851873517036438,0.3187383115291595,0.3023661673069,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8544260263442993,0.3213776051998138,0.225395381450653,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8228030800819397,0.284990906715393,0.2707815170288086,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7290692329406738,0.1962354034185409,0.888491153717041,285.0865173339844,284.95001220703125,299.8500061035156,293.7687683105469,298.59130859375,296.5390014648437,285.0878601074219,1.0,0.4858486950397491,0.8810712099075317,0.8810712099075317,1.0,1.0,-2.580084085464477,1.173214316368103,1.406869649887085,0.5879257321357727,1.0,1.0,0.0,106.68090057373048,124.0,50981.3125,0.0,1444.7388916015625,1.0,280.3435363769531,283.5177917480469,296.7611694335937,300.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,33161.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420377969741821,1.0,0.0,0.0,3.837003469467163,3.837028980255127,9.82375809144287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1806640625,0.0,1729.0186767578125,1895.4371337890625,0.0,2860.760009765625,0.9451401829719543,1.0,0.0,3.0,1.0,0.0
17917200,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9990000128746032,0.5976855754852295,0.4621451795101166,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.851873517036438,0.3187383115291595,0.3023661673069,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8544260263442993,0.3213776051998138,0.225395381450653,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8228030800819397,0.284990906715393,0.2707815170288086,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7290692329406738,0.1962354034185409,0.888491153717041,285.0865173339844,284.95001220703125,299.8500061035156,293.7687683105469,298.59130859375,296.5390014648437,285.0878601074219,1.0,0.4858486950397491,0.8810712099075317,0.8810712099075317,1.0,1.0,-2.580084085464477,1.173214316368103,1.406869649887085,0.5879257321357727,1.0,1.0,0.0,106.68090057373048,124.0,50981.3125,0.0,1444.7388916015625,1.0,280.3435363769531,283.5177917480469,296.7611694335937,300.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,33161.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420377969741821,1.0,0.0,0.0,3.837003469467163,3.837028980255127,9.82375809144287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1806640625,0.0,1729.0186767578125,1895.4371337890625,0.0,2860.760009765625,0.9451401829719543,1.0,0.0,3.0,1.0,0.0
17917260,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.6025428771972656,0.4689394533634186,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8517814874649048,0.3229085206985473,0.306708961725235,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.853104829788208,0.3240856230258941,0.2276224195957183,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.822461724281311,0.2884023785591125,0.2743969857692718,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7292214632034302,0.1989206671714782,0.9021643996238708,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6079406738281,296.5291748046875,284.9273986816406,1.0,0.492807537317276,0.8783736228942871,0.8783736228942871,1.0,1.0,-2.616919994354248,1.190839767456055,1.4260801076889038,0.5973812341690063,0.9488207697868348,0.9488207697868348,0.0,109.8122100830078,127.0,52684.51953125,0.0,1507.8792724609375,1.0,280.0556335449219,283.3251647949219,296.8194885253906,300.24346923828125,293.1499938964844,293.1499938964844,279.75,36071.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562353253364563,1.0,0.0,0.0,3.849983930587769,3.85000991821289,9.89033651421778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4033203125,0.0,1767.817138671875,1895.4371337890625,0.0,2993.702880859375,0.9500269889831544,1.0,0.0,3.0,1.0,0.0
17917320,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.6025428771972656,0.4689394533634186,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8517814874649048,0.3229085206985473,0.306708961725235,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.853104829788208,0.3240856230258941,0.2276224195957183,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.822461724281311,0.2884023785591125,0.2743969857692718,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7292214632034302,0.1989206671714782,0.9021643996238708,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6079406738281,296.5291748046875,284.9273986816406,1.0,0.492807537317276,0.8783736228942871,0.8783736228942871,1.0,1.0,-2.616919994354248,1.190839767456055,1.4260801076889038,0.5973812341690063,0.9488207697868348,0.9488207697868348,0.0,109.8122100830078,127.0,52684.51953125,0.0,1507.8792724609375,1.0,280.0556335449219,283.3251647949219,296.8194885253906,300.24346923828125,293.1499938964844,293.1499938964844,279.75,36071.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562353253364563,1.0,0.0,0.0,3.849983930587769,3.85000991821289,9.89033651421778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4033203125,0.0,1767.817138671875,1895.4371337890625,0.0,2993.702880859375,0.9500269889831544,1.0,0.0,3.0,1.0,0.0
17917380,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6055181622505188,0.4783043265342712,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8493149876594543,0.3262313306331634,0.3100338876247406,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8493469953536987,0.3258871436119079,0.2290167808532714,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8198202848434448,0.2909573018550873,0.2770124971866607,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.727087140083313,0.2007491290569305,0.9114763140678406,284.8799743652344,284.95001220703125,299.945556640625,293.76934814453125,298.61798095703125,296.50567626953125,284.8854064941406,1.0,0.4993944466114044,0.8756760358810425,0.8756760358810425,1.0,1.0,-2.648179054260254,1.2057522535324097,1.442426681518555,0.6053313612937927,0.8592250943183899,0.8592250943183899,0.0,113.5205078125,130.0,53505.66796875,0.0,1567.4698486328125,1.0,279.75689697265625,283.2587890625,296.8072509765625,300.29962158203125,293.1499938964844,293.1499938964844,280.04998779296875,40682.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669241070747375,1.0,0.0,0.0,3.646714925765991,3.6467397212982178,8.873540764398058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.2939453125,0.0,1564.518310546875,1895.4371337890625,0.0,3093.95556640625,0.9089027643203736,1.0,0.0,3.0,1.0,0.0
17917440,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6055181622505188,0.4783043265342712,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8493149876594543,0.3262313306331634,0.3100338876247406,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8493469953536987,0.3258871436119079,0.2290167808532714,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8198202848434448,0.2909573018550873,0.2770124971866607,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.727087140083313,0.2007491290569305,0.9114763140678406,284.8799743652344,284.95001220703125,299.945556640625,293.76934814453125,298.61798095703125,296.50567626953125,284.8854064941406,1.0,0.4993944466114044,0.8756760358810425,0.8756760358810425,1.0,1.0,-2.648179054260254,1.2057522535324097,1.442426681518555,0.6053313612937927,0.8592250943183899,0.8592250943183899,0.0,113.5205078125,130.0,53505.66796875,0.0,1567.4698486328125,1.0,279.75689697265625,283.2587890625,296.8072509765625,300.29962158203125,293.1499938964844,293.1499938964844,280.04998779296875,40682.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669241070747375,1.0,0.0,0.0,3.646714925765991,3.6467397212982178,8.873540764398058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.2939453125,0.0,1564.518310546875,1895.4371337890625,0.0,3093.95556640625,0.9089027643203736,1.0,0.0,3.0,1.0,0.0
17917500,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6075788736343384,0.4826925098896026,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8483450412750244,0.3282041251659393,0.3117672502994537,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.847786009311676,0.3271800279617309,0.22979736328125,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8187161087989807,0.2924921810626983,0.2783572077751159,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7261219024658203,0.2017799913883209,0.9158918261528016,285.03057861328125,284.95001220703125,299.9706115722656,293.7704772949219,298.6268920898437,296.5003662109375,285.03717041015625,1.0,0.5025765895843506,0.8743272423744202,0.8743272423744202,1.0,1.0,-2.663392782211304,1.2130109071731567,1.450381875038147,0.6091567277908325,0.96051287651062,0.96051287651062,0.0,115.29826354980467,130.0,52998.20703125,0.0,1596.81591796875,1.0,280.002197265625,283.41571044921875,296.74188232421875,300.0874328613281,293.1499938964844,293.1499938964844,280.04998779296875,34477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604254126548767,1.0,0.0,0.0,3.700538158416748,3.700562477111816,9.137409051618306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.75830078125,0.0,1578.574462890625,1895.4371337890625,0.0,3032.994873046875,0.9177870154380798,1.0,0.0,3.0,1.0,0.0
17917560,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.6098942756652832,0.4863685369491577,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.848018229007721,0.3303154706954956,0.3137644231319427,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8469266891479492,0.3286419212818146,0.2308150678873062,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8182148933410645,0.2941495180130005,0.2799322605133056,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7256638407707214,0.2028925269842147,0.9209861159324646,285.0412292480469,284.95001220703125,299.99609375,293.7719421386719,298.6376037597656,296.4981689453125,285.0405578613281,1.0,0.5057526230812073,0.8729009032249451,0.8729009032249451,1.0,1.0,-2.6794464588165283,1.220665693283081,1.4587807655334473,0.613197386264801,0.997975766658783,0.997975766658783,0.0,116.91475677490234,133.0,53401.58203125,0.0,1626.92626953125,1.0,280.04302978515625,283.4130249023437,296.7526550292969,300.15625,293.1499938964844,293.1499938964844,279.75,32733.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586252927780151,1.0,0.0,0.0,3.788774251937866,3.7887990474700928,9.578350272931857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.779296875,0.0,1667.7384033203125,1895.4371337890625,0.0,3016.1123046875,0.9342931509017944,1.0,0.0,3.0,1.0,0.0
17917620,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6125299334526062,0.4947559535503387,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8463866710662842,0.3336656391620636,0.3172602653503418,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.844194233417511,0.3305566608905792,0.2324275821447372,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8162674307823181,0.2966583371162414,0.2826225459575653,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7238941788673401,0.2045009881258011,0.9295198917388916,284.9070739746094,284.95001220703125,300.0482788085937,293.77593994140625,298.6507873535156,296.47772216796875,284.9103698730469,1.0,0.511921763420105,0.8700482249259949,0.8700482249259949,1.0,1.0,-2.709155797958374,1.234788179397583,1.474367618560791,0.6206932663917542,0.9003848433494568,0.9003848433494568,0.0,120.40323638916016,136.0,54709.05078125,0.0,1685.8021240234375,1.0,279.75616455078125,283.2560119628906,296.81378173828125,300.36590576171875,293.1499938964844,293.1499938964844,280.04998779296875,37761.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702611327171326,1.0,0.0,0.0,3.7332065105438232,3.733231544494629,9.299450880462246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.326171875,0.0,1641.20751953125,1895.4371337890625,0.0,3125.260009765625,0.9251726865768432,1.0,0.0,3.0,1.0,0.0
17917680,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6125299334526062,0.4947559535503387,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8463866710662842,0.3336656391620636,0.3172602653503418,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.844194233417511,0.3305566608905792,0.2324275821447372,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8162674307823181,0.2966583371162414,0.2826225459575653,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7238941788673401,0.2045009881258011,0.9295198917388916,284.9070739746094,284.95001220703125,300.0482788085937,293.77593994140625,298.6507873535156,296.47772216796875,284.9103698730469,1.0,0.511921763420105,0.8700482249259949,0.8700482249259949,1.0,1.0,-2.709155797958374,1.234788179397583,1.474367618560791,0.6206932663917542,0.9003848433494568,0.9003848433494568,0.0,120.40323638916016,136.0,54709.05078125,0.0,1685.8021240234375,1.0,279.75616455078125,283.2560119628906,296.81378173828125,300.36590576171875,293.1499938964844,293.1499938964844,280.04998779296875,37761.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702611327171326,1.0,0.0,0.0,3.7332065105438232,3.733231544494629,9.299450880462246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.326171875,0.0,1641.20751953125,1895.4371337890625,0.0,3125.260009765625,0.9251726865768432,1.0,0.0,3.0,1.0,0.0
17917740,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9990000128746032,0.6160930395126343,0.5027249455451965,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8450455665588379,0.3375216722488403,0.3207715153694153,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8417988419532776,0.3330737352371216,0.2340637892484665,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8145517706871033,0.2995817065238952,0.2852854430675506,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7222313284873962,0.206323817372322,0.937546730041504,285.0711364746094,284.95001220703125,300.1019287109375,293.7811584472656,298.670654296875,296.4681091308594,285.0718994140625,1.0,0.5178583264350891,0.8671955466270447,0.8671955466270447,1.0,1.0,-2.737761974334717,1.248379826545715,1.489382266998291,0.6278088092803955,1.0,1.0,0.0,123.77635955810548,124.0,54420.109375,0.0,1743.6728515625,1.0,280.04351806640625,283.4203186035156,296.7694091796875,300.2381591796875,293.1499938964844,293.1499938964844,279.75,33410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640481233596802,1.0,0.0,0.0,3.8508124351501465,3.8508379459381104,9.894594086290454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5849609375,0.0,1747.8251953125,1895.4371337890625,0.0,3066.976318359375,0.9484751224517822,1.0,0.0,3.0,1.0,0.0
17917800,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9990000128746032,0.6160930395126343,0.5027249455451965,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8450455665588379,0.3375216722488403,0.3207715153694153,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8417988419532776,0.3330737352371216,0.2340637892484665,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8145517706871033,0.2995817065238952,0.2852854430675506,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7222313284873962,0.206323817372322,0.937546730041504,285.0711364746094,284.95001220703125,300.1019287109375,293.7811584472656,298.670654296875,296.4681091308594,285.0718994140625,1.0,0.5178583264350891,0.8671955466270447,0.8671955466270447,1.0,1.0,-2.737761974334717,1.248379826545715,1.489382266998291,0.6278088092803955,1.0,1.0,0.0,123.77635955810548,124.0,54420.109375,0.0,1743.6728515625,1.0,280.04351806640625,283.4203186035156,296.7694091796875,300.2381591796875,293.1499938964844,293.1499938964844,279.75,33410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640481233596802,1.0,0.0,0.0,3.8508124351501465,3.8508379459381104,9.894594086290454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5849609375,0.0,1747.8251953125,1895.4371337890625,0.0,3066.976318359375,0.9484751224517822,1.0,0.0,3.0,1.0,0.0
17917860,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6194908022880554,0.4983865022659302,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8500818610191345,0.3406718671321869,0.3239580392837524,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8456946015357971,0.3347758054733276,0.2354426831007003,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8189100027084351,0.3018489480018616,0.2876240015029907,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7257731556892395,0.2076607644557953,0.9442026019096376,284.9031982421875,284.95001220703125,300.15692138671875,293.7874755859375,298.68853759765625,296.4549255371094,284.9048156738281,1.0,0.5182384848594666,0.8642470240592957,0.8642470240592957,1.0,1.0,-2.748871088027954,1.25339674949646,1.4954744577407837,0.6305986046791077,0.925584316253662,0.925584316253662,0.0,122.89982604980467,127.0,55668.77734375,0.0,1756.17919921875,1.0,279.7556457519531,283.2294616699219,296.82733154296875,300.4457702636719,293.1499938964844,293.1499938964844,279.45001220703125,37177.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759410381317139,1.0,0.0,0.0,3.828544855117798,3.82857084274292,9.780492291611154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.11328125,0.0,1750.2701416015625,1895.4371337890625,0.0,3178.531005859375,0.9458444714546204,1.0,0.0,3.0,1.0,0.0
17917920,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6194908022880554,0.4983865022659302,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8500818610191345,0.3406718671321869,0.3239580392837524,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8456946015357971,0.3347758054733276,0.2354426831007003,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8189100027084351,0.3018489480018616,0.2876240015029907,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7257731556892395,0.2076607644557953,0.9442026019096376,284.9031982421875,284.95001220703125,300.15692138671875,293.7874755859375,298.68853759765625,296.4549255371094,284.9048156738281,1.0,0.5182384848594666,0.8642470240592957,0.8642470240592957,1.0,1.0,-2.748871088027954,1.25339674949646,1.4954744577407837,0.6305986046791077,0.925584316253662,0.925584316253662,0.0,122.89982604980467,127.0,55668.77734375,0.0,1756.17919921875,1.0,279.7556457519531,283.2294616699219,296.82733154296875,300.4457702636719,293.1499938964844,293.1499938964844,279.45001220703125,37177.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759410381317139,1.0,0.0,0.0,3.828544855117798,3.82857084274292,9.780492291611154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.11328125,0.0,1750.2701416015625,1895.4371337890625,0.0,3178.531005859375,0.9458444714546204,1.0,0.0,3.0,1.0,0.0
17917980,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6238071322441101,0.4980635643005371,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.852453887462616,0.3434582948684692,0.326552540063858,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8468649387359619,0.3360583782196045,0.2363112717866897,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8206527233123779,0.303740531206131,0.2893919646739959,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7269974946975708,0.208675280213356,0.9487513303756714,284.880126953125,284.95001220703125,300.2130432128906,293.7947692871094,298.7101745605469,296.4474792480469,284.884033203125,1.0,0.5201634764671326,0.8612984418869019,0.8612984418869019,1.0,1.0,-2.760223627090454,1.258610486984253,1.5016132593154907,0.6330446004867554,0.8429696559906006,0.8429696559906006,0.0,123.20325469970705,130.0,55994.984375,0.0,1774.7135009765625,1.0,279.4573974609375,283.18902587890625,296.8152770996094,300.4666748046875,293.1499938964844,293.1499938964844,279.75,41242.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829145431518555,1.0,0.0,0.0,3.5832321643829346,3.583256483078003,8.567284339733305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2724609375,0.0,1498.65380859375,1895.4371337890625,0.0,3243.887939453125,0.8953671455383301,1.0,0.0,3.0,1.0,0.0
17918040,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6238071322441101,0.4980635643005371,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.852453887462616,0.3434582948684692,0.326552540063858,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8468649387359619,0.3360583782196045,0.2363112717866897,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8206527233123779,0.303740531206131,0.2893919646739959,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7269974946975708,0.208675280213356,0.9487513303756714,284.880126953125,284.95001220703125,300.2130432128906,293.7947692871094,298.7101745605469,296.4474792480469,284.884033203125,1.0,0.5201634764671326,0.8612984418869019,0.8612984418869019,1.0,1.0,-2.760223627090454,1.258610486984253,1.5016132593154907,0.6330446004867554,0.8429696559906006,0.8429696559906006,0.0,123.20325469970705,130.0,55994.984375,0.0,1774.7135009765625,1.0,279.4573974609375,283.18902587890625,296.8152770996094,300.4666748046875,293.1499938964844,293.1499938964844,279.75,41242.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829145431518555,1.0,0.0,0.0,3.5832321643829346,3.583256483078003,8.567284339733305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2724609375,0.0,1498.65380859375,1895.4371337890625,0.0,3243.887939453125,0.8953671455383301,1.0,0.0,3.0,1.0,0.0
17918100,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6267419457435608,0.4985221922397613,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8534852862358093,0.3452699780464172,0.3280741274356842,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8473308086395264,0.3371806144714355,0.2369358092546463,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.82136470079422,0.3050487041473388,0.2904626727104187,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7274632453918457,0.2094323933124542,0.9515970945358276,285.0199890136719,284.95001220703125,300.2414855957031,293.7987060546875,298.7252197265625,296.4510498046875,285.0249328613281,1.0,0.5214866995811462,0.8598241806030273,0.8598241806030273,1.0,1.0,-2.768056631088257,1.262255072593689,1.5058016777038574,0.6348464488983154,0.935421347618103,0.935421347618103,0.0,123.6180191040039,130.0,55389.921875,0.0,1788.5462646484375,1.0,279.7005615234375,283.33746337890625,296.7578430175781,300.2528076171875,293.1499938964844,293.1499938964844,279.75,34815.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754450678825378,1.0,0.0,0.0,3.6320278644561768,3.632051706314087,8.802208526503819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.078125,0.0,1504.4454345703125,1895.4371337890625,0.0,3173.88037109375,0.9027730226516724,1.0,0.0,3.0,1.0,0.0
