time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6298611760139465,0.4988403618335724,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8548352122306824,0.3472197949886322,0.3298826217651367,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8481491208076477,0.3384569883346557,0.2378023117780685,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8223700523376465,0.3064830303192138,0.2917890250682831,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7282047271728516,0.2102998793125152,0.955354630947113,285.0206604003906,284.95001220703125,300.2701416015625,293.8028564453125,298.7414855957031,296.4566650390625,285.01971435546875,1.0,0.5230679512023926,0.8585234880447388,0.8585234880447388,1.0,1.0,-2.777760982513428,1.2668200731277466,1.5109409093856812,0.6371676325798035,0.9606902599334716,0.9606902599334716,0.0,124.06102752685548,133.0,55703.6875,0.0,1805.4427490234373,1.0,279.7425231933594,283.3291015625,296.7737731933594,300.3216552734375,293.1499938964844,293.1499938964844,279.45001220703125,33162.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728114366531372,1.0,0.0,0.0,3.713392496109009,3.713416576385498,9.200999215863704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.9765625,0.0,1583.25,1895.4371337890625,0.0,3149.181884765625,0.9175230264663696,1.0,0.0,3.0,1.0,0.0
17918220,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6340572834014893,0.5019363164901733,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8557735085487366,0.3503254055976867,0.3330486118793487,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8479891419410706,0.3400790095329284,0.2391374856233596,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8227525949478149,0.308627724647522,0.2940381169319153,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7283006906509399,0.2115263491868972,0.961694598197937,284.9116516113281,284.95001220703125,300.3280944824219,293.8116760253906,298.7646179199219,296.4501953125,284.9146423339844,1.0,0.5266818404197693,0.8559220433235168,0.8559220433235168,1.0,1.0,-2.797214984893799,1.2759524583816528,1.521262526512146,0.6418792605400085,0.8723616003990173,0.8723616003990173,0.0,125.68640899658205,136.0,56711.015625,0.0,1843.142333984375,1.0,279.4571228027344,283.1998596191406,296.83758544921875,300.5162353515625,293.1499938964844,293.1499938964844,279.75,38325.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820260167121887,1.0,0.0,0.0,3.61930775642395,3.6193320751190186,8.740662451600656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.865234375,0.0,1516.5399169921875,1895.4371337890625,0.0,3235.564453125,0.9005711078643799,1.0,0.0,3.0,1.0,0.0
17918280,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6340572834014893,0.5019363164901733,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8557735085487366,0.3503254055976867,0.3330486118793487,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8479891419410706,0.3400790095329284,0.2391374856233596,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8227525949478149,0.308627724647522,0.2940381169319153,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7283006906509399,0.2115263491868972,0.961694598197937,284.9116516113281,284.95001220703125,300.3280944824219,293.8116760253906,298.7646179199219,296.4501953125,284.9146423339844,1.0,0.5266818404197693,0.8559220433235168,0.8559220433235168,1.0,1.0,-2.797214984893799,1.2759524583816528,1.521262526512146,0.6418792605400085,0.8723616003990173,0.8723616003990173,0.0,125.68640899658205,136.0,56711.015625,0.0,1843.142333984375,1.0,279.4571228027344,283.1998596191406,296.83758544921875,300.5162353515625,293.1499938964844,293.1499938964844,279.75,38325.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820260167121887,1.0,0.0,0.0,3.61930775642395,3.6193320751190186,8.740662451600656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.865234375,0.0,1516.5399169921875,1895.4371337890625,0.0,3235.564453125,0.9005711078643799,1.0,0.0,3.0,1.0,0.0
17918340,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.6389128565788269,0.5059798955917358,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8562924861907959,0.3539913594722748,0.3363553583621979,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8474387526512146,0.3423246741294861,0.2405759692192077,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8227282762527466,0.3112380504608154,0.2963787913322449,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.728005051612854,0.2130443602800369,0.9681665897369384,285.0412902832031,284.95001220703125,300.3866882324219,293.8210144042969,298.7923889160156,296.45135498046875,285.0396423339844,1.0,0.5307413935661316,0.8533205986022949,0.8533205986022949,1.0,1.0,-2.818364381790161,1.285908818244934,1.5324556827545166,0.6469616889953613,0.999290406703949,0.999290406703949,0.0,127.6654815673828,139.0,56551.046875,0.0,1885.6861572265625,1.0,279.7431640625,283.32843017578125,296.8052062988281,300.4041442871094,293.1499938964844,293.1499938964844,279.45001220703125,32306.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751112818717957,1.0,0.0,0.0,3.772500991821289,3.772525548934937,9.496246775597684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7548828125,0.0,1645.214599609375,1895.4371337890625,0.0,3170.750244140625,0.930129885673523,1.0,0.0,3.0,1.0,0.0
17918400,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.6389128565788269,0.5059798955917358,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8562924861907959,0.3539913594722748,0.3363553583621979,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8474387526512146,0.3423246741294861,0.2405759692192077,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8227282762527466,0.3112380504608154,0.2963787913322449,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.728005051612854,0.2130443602800369,0.9681665897369384,285.0412902832031,284.95001220703125,300.3866882324219,293.8210144042969,298.7923889160156,296.45135498046875,285.0396423339844,1.0,0.5307413935661316,0.8533205986022949,0.8533205986022949,1.0,1.0,-2.818364381790161,1.285908818244934,1.5324556827545166,0.6469616889953613,0.999290406703949,0.999290406703949,0.0,127.6654815673828,139.0,56551.046875,0.0,1885.6861572265625,1.0,279.7431640625,283.32843017578125,296.8052062988281,300.4041442871094,293.1499938964844,293.1499938964844,279.45001220703125,32306.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751112818717957,1.0,0.0,0.0,3.772500991821289,3.772525548934937,9.496246775597684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7548828125,0.0,1645.214599609375,1895.4371337890625,0.0,3170.750244140625,0.930129885673523,1.0,0.0,3.0,1.0,0.0
17918460,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6417434811592102,0.5115833878517151,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8557466864585876,0.356920838356018,0.3394170999526977,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8458278179168701,0.3437148034572601,0.2417964041233062,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8217231035232544,0.3131725490093231,0.2984893023967743,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7268565893173218,0.2140717208385467,0.9738934636116028,284.9029846191406,284.95001220703125,300.44580078125,293.830810546875,298.8114929199219,296.4364318847656,284.9058837890625,1.0,0.5351001620292664,0.8503971695899963,0.8503971695899963,1.0,1.0,-2.839667797088623,1.295871376991272,1.543796420097351,0.6521039009094238,0.8961740732192993,0.8961740732192993,0.0,130.14248657226562,142.0,57761.58203125,0.0,1931.459228515625,1.0,279.456298828125,283.1693725585937,296.8662414550781,300.6116943359375,293.1499938964844,293.1499938964844,279.75,37746.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886192262172699,1.0,0.0,0.0,3.7155144214630127,3.7155392169952393,9.21151695365552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.5908203125,0.0,1620.5894775390625,1895.4371337890625,0.0,3274.58056640625,0.9211701154708862,1.0,0.0,3.0,1.0,0.0
17918520,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6417434811592102,0.5115833878517151,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8557466864585876,0.356920838356018,0.3394170999526977,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8458278179168701,0.3437148034572601,0.2417964041233062,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8217231035232544,0.3131725490093231,0.2984893023967743,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7268565893173218,0.2140717208385467,0.9738934636116028,284.9029846191406,284.95001220703125,300.44580078125,293.830810546875,298.8114929199219,296.4364318847656,284.9058837890625,1.0,0.5351001620292664,0.8503971695899963,0.8503971695899963,1.0,1.0,-2.839667797088623,1.295871376991272,1.543796420097351,0.6521039009094238,0.8961740732192993,0.8961740732192993,0.0,130.14248657226562,142.0,57761.58203125,0.0,1931.459228515625,1.0,279.456298828125,283.1693725585937,296.8662414550781,300.6116943359375,293.1499938964844,293.1499938964844,279.75,37746.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886192262172699,1.0,0.0,0.0,3.7155144214630127,3.7155392169952393,9.21151695365552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.5908203125,0.0,1620.5894775390625,1895.4371337890625,0.0,3274.58056640625,0.9211701154708862,1.0,0.0,3.0,1.0,0.0
17918580,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.645423948764801,0.517460823059082,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8551552295684814,0.3604582846164703,0.3425896465778351,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8441999554634094,0.3457843661308288,0.243099108338356,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8206486701965332,0.3156084716320038,0.3006576597690582,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7255823016166687,0.2153926938772201,0.979506492614746,285.050537109375,284.95001220703125,300.5052795410156,293.8409118652344,298.8363952636719,296.431640625,285.0505065917969,1.0,0.5395980477333069,0.8474737405776978,0.8474737405776978,1.0,1.0,-2.8614590167999268,1.3060702085494995,1.5553888082504272,0.65728360414505,1.0,1.0,0.0,132.7420196533203,145.0,57434.859375,0.0,1979.25146484375,1.0,279.7433776855469,283.3193359375,296.82830810546875,300.4857482910156,293.1499938964844,293.1499938964844,279.45001220703125,33203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798803091049194,1.0,0.0,0.0,3.8388164043426514,3.838841676712036,9.833042895479591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.634765625,0.0,1731.552490234375,1895.4371337890625,0.0,3215.458740234375,0.945601224899292,1.0,0.0,3.0,1.0,0.0
17918640,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.645423948764801,0.517460823059082,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8551552295684814,0.3604582846164703,0.3425896465778351,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8441999554634094,0.3457843661308288,0.243099108338356,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8206486701965332,0.3156084716320038,0.3006576597690582,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7255823016166687,0.2153926938772201,0.979506492614746,285.050537109375,284.95001220703125,300.5052795410156,293.8409118652344,298.8363952636719,296.431640625,285.0505065917969,1.0,0.5395980477333069,0.8474737405776978,0.8474737405776978,1.0,1.0,-2.8614590167999268,1.3060702085494995,1.5553888082504272,0.65728360414505,1.0,1.0,0.0,132.7420196533203,145.0,57434.859375,0.0,1979.25146484375,1.0,279.7433776855469,283.3193359375,296.82830810546875,300.4857482910156,293.1499938964844,293.1499938964844,279.45001220703125,33203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798803091049194,1.0,0.0,0.0,3.8388164043426514,3.838841676712036,9.833042895479591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.634765625,0.0,1731.552490234375,1895.4371337890625,0.0,3215.458740234375,0.945601224899292,1.0,0.0,3.0,1.0,0.0
17918700,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.646679162979126,0.52037113904953,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8549509644508362,0.3620163798332214,0.3442639112472534,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8434934616088867,0.3465775847434997,0.243822768330574,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8201970458030701,0.3166382014751434,0.3018176853656769,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7250279188156128,0.2159280925989151,0.9825873374938964,284.9105224609375,284.95001220703125,300.5350952148437,293.84600830078125,298.8465270996094,296.4250793457031,284.9031066894531,1.0,0.5419243574142456,0.8460120558738708,0.8460120558738708,1.0,1.0,-2.8729379177093506,1.3114380836486816,1.561499834060669,0.6600561141967773,0.940606653690338,0.940606653690338,0.0,134.067138671875,145.0,58740.11328125,0.0,2004.4730224609373,1.0,279.4938049316406,283.1501770019531,296.8900756835937,300.7300109863281,293.1499938964844,293.1499938964844,279.45001220703125,35221.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873464465141296,1.0,0.0,0.0,3.853625774383545,3.853651762008667,9.909058462653777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.8271484375,0.0,1765.5806884765625,1895.4371337890625,0.0,3285.38330078125,0.9491417407989502,1.0,0.0,3.0,1.0,0.0
17918760,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.6473323106765747,0.5241132378578186,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8540485501289368,0.3633308708667755,0.3456164002418518,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8420733213424683,0.3470901548862457,0.2442736029624939,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8190930485725403,0.3174384236335754,0.3026862144470215,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7238917350769043,0.216279000043869,0.9846639037132264,284.90350341796875,284.95001220703125,300.5649108886719,293.8511657714844,298.8539733886719,296.4135437011719,284.9060974121094,1.0,0.5442116856575012,0.844452977180481,0.844452977180481,1.0,1.0,-2.8831443786621094,1.3161733150482178,1.5669711828231812,0.6624816656112671,0.9188305735588074,0.9188305735588074,0.0,135.6093292236328,148.0,58774.14453125,0.0,2028.8416748046875,1.0,279.4560241699219,283.14825439453125,296.88690185546875,300.6956481933594,293.1499938964844,293.1499938964844,279.1499938964844,37390.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907871246337891,1.0,0.0,0.0,3.802081346511841,3.802107095718384,9.645752925280249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5849609375,0.0,1719.8753662109375,1895.4371337890625,0.0,3317.568115234375,0.940191388130188,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.6478216052055359,0.5297536849975586,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8525078892707825,0.3650993704795837,0.3473979532718658,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8398004174232483,0.3477103412151336,0.2447971403598785,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8172595500946045,0.3184678852558136,0.3037767112255096,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7220054864883423,0.2166641056537628,0.9869653582572936,284.8444519042969,284.95001220703125,300.6071472167969,293.85845947265625,298.8636169433594,296.39556884765625,284.8536376953125,1.0,0.5473939776420593,0.8422462940216064,0.8422462940216064,1.0,1.0,-2.896772623062134,1.3224745988845823,1.5742981433868408,0.6656767725944519,0.8330531120300293,0.8330531120300293,0.0,137.88465881347656,148.0,59217.453125,0.0,2062.693603515625,1.0,279.171630859375,283.0765991210937,296.9003295898437,300.7875671386719,293.1499938964844,293.1499938964844,279.1499938964844,42887.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979419469833374,1.0,0.0,0.0,3.613727807998657,3.613752603530884,8.713731176612782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2265625,0.0,1544.21142578125,1895.4371337890625,0.0,3384.392822265625,0.9021332263946532,1.0,0.0,3.0,1.0,0.0
17918880,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6481800675392151,0.5320852994918823,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8518764972686768,0.3659301698207855,0.3481293618679046,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8388694524765015,0.3480788171291351,0.2450092732906341,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8164973258972168,0.3189748525619507,0.304216206073761,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7212081551551819,0.2168683111667633,0.987819254398346,284.889404296875,284.95001220703125,300.62457275390625,293.8614501953125,298.86865234375,296.3900451660156,284.8929748535156,1.0,0.5486906170845032,0.8413348197937012,0.8413348197937012,1.0,1.0,-2.902263164520264,1.3250104188919067,1.5772526264190674,0.6669450402259827,0.8474867343902588,0.8474867343902588,0.0,138.82522583007812,136.0,59256.9296875,0.0,2076.532958984375,1.0,279.15753173828125,283.1101989746094,296.88214111328125,300.73504638671875,293.1499938964844,293.1499938964844,279.45001220703125,40633.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976150155067444,1.0,0.0,0.0,3.580397129058838,3.580421209335327,8.553732868676889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0751953125,0.0,1491.1116943359375,1895.4371337890625,0.0,3381.3427734375,0.8944029211997986,1.0,0.0,3.0,1.0,0.0
17918940,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6522135138511658,0.5261893272399902,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8573917746543884,0.3694395124912262,0.3511639833450317,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8431084156036377,0.3500924408435821,0.2461942285299301,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8210081458091736,0.3212954401969909,0.3061573207378387,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7246492505073547,0.2179952263832092,0.9919003248214722,285.01025390625,284.95001220703125,300.68408203125,293.87164306640625,298.8969116210937,296.3924865722656,285.0084533691406,1.0,0.5479064583778381,0.8382166624069214,0.8382166624069214,1.0,1.0,-2.907506465911865,1.32707941532135,1.580427169799805,0.6679615378379822,0.9522994756698608,0.9522994756698608,0.0,137.18055725097656,139.0,58790.875,0.0,2077.172607421875,1.0,279.4427185058594,283.23541259765625,296.845947265625,300.5932006835937,293.1499938964844,293.1499938964844,279.1499938964844,33391.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884972333908081,1.0,0.0,0.0,3.7069170475006095,3.7069411277771,9.16893839075783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.599609375,0.0,1577.593994140625,1895.4371337890625,0.0,3296.151123046875,0.9159913659095764,1.0,0.0,3.0,1.0,0.0
17919000,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6522135138511658,0.5261893272399902,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8573917746543884,0.3694395124912262,0.3511639833450317,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8431084156036377,0.3500924408435821,0.2461942285299301,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8210081458091736,0.3212954401969909,0.3061573207378387,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7246492505073547,0.2179952263832092,0.9919003248214722,285.01025390625,284.95001220703125,300.68408203125,293.87164306640625,298.8969116210937,296.3924865722656,285.0084533691406,1.0,0.5479064583778381,0.8382166624069214,0.8382166624069214,1.0,1.0,-2.907506465911865,1.32707941532135,1.580427169799805,0.6679615378379822,0.9522994756698608,0.9522994756698608,0.0,137.18055725097656,139.0,58790.875,0.0,2077.172607421875,1.0,279.4427185058594,283.23541259765625,296.845947265625,300.5932006835937,293.1499938964844,293.1499938964844,279.1499938964844,33391.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884972333908081,1.0,0.0,0.0,3.7069170475006095,3.7069411277771,9.16893839075783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.599609375,0.0,1577.593994140625,1895.4371337890625,0.0,3296.151123046875,0.9159913659095764,1.0,0.0,3.0,1.0,0.0
17919060,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6565881371498108,0.5239677429199219,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8608623743057251,0.372287392616272,0.354003757238388,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8453433513641357,0.3513416349887848,0.2472051531076431,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8235780596733093,0.3230275213718414,0.3079338371753692,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7264816164970398,0.2187739908695221,0.9958041310310364,284.9095458984375,284.95001220703125,300.7433166503906,293.8816223144531,298.9242553710937,296.39337158203125,284.9120178222656,1.0,0.5490784049034119,0.8351889252662659,0.8351889252662659,1.0,1.0,-2.916281223297119,1.3309218883514404,1.5853593349456787,0.6695942282676697,0.8638994097709656,0.8638994097709656,0.0,136.81117248535156,142.0,59529.703125,0.0,2090.11865234375,1.0,279.15728759765625,283.11749267578125,296.9016418457031,300.7626037597656,293.1499938964844,293.1499938964844,279.45001220703125,38639.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963662981987,1.0,0.0,0.0,3.5910916328430176,3.591115474700928,8.604908998677274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.783203125,0.0,1488.042724609375,1895.4371337890625,0.0,3369.68994140625,0.8946237564086914,1.0,0.0,3.0,1.0,0.0
17919120,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6565881371498108,0.5239677429199219,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8608623743057251,0.372287392616272,0.354003757238388,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8453433513641357,0.3513416349887848,0.2472051531076431,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8235780596733093,0.3230275213718414,0.3079338371753692,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7264816164970398,0.2187739908695221,0.9958041310310364,284.9095458984375,284.95001220703125,300.7433166503906,293.8816223144531,298.9242553710937,296.39337158203125,284.9120178222656,1.0,0.5490784049034119,0.8351889252662659,0.8351889252662659,1.0,1.0,-2.916281223297119,1.3309218883514404,1.5853593349456787,0.6695942282676697,0.8638994097709656,0.8638994097709656,0.0,136.81117248535156,142.0,59529.703125,0.0,2090.11865234375,1.0,279.15728759765625,283.11749267578125,296.9016418457031,300.7626037597656,293.1499938964844,293.1499938964844,279.45001220703125,38639.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963662981987,1.0,0.0,0.0,3.5910916328430176,3.591115474700928,8.604908998677274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.783203125,0.0,1488.042724609375,1895.4371337890625,0.0,3369.68994140625,0.8946237564086914,1.0,0.0,3.0,1.0,0.0
17919180,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6618047952651978,0.5244015455245972,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.863105297088623,0.3757716715335846,0.3570947349071502,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8464176654815674,0.3532713055610657,0.2483966648578643,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.824999988079071,0.3252879679203033,0.3099023103713989,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7273284196853638,0.2199244797229766,1.000395655632019,285.0260009765625,284.95001220703125,300.80206298828125,293.8912658691406,298.9561462402344,296.4027099609375,285.0242919921875,1.0,0.5513080358505249,0.8321611881256104,0.8321611881256104,1.0,1.0,-2.929828643798828,1.3370479345321655,1.5927807092666626,0.6724996566772461,0.9762446284294128,0.9762446284294128,0.0,137.45506286621094,145.0,59250.93359375,0.0,2116.29541015625,1.0,279.4429016113281,283.2370300292969,296.8720397949219,300.6431884765625,293.1499938964844,293.1499938964844,279.1499938964844,32653.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888524770736694,1.0,0.0,0.0,3.7348532676696777,3.734877586364746,9.307656796408992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.1708984375,0.0,1604.01953125,1895.4371337890625,0.0,3299.474365234375,0.9218173623085022,1.0,0.0,3.0,1.0,0.0
17919240,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6618047952651978,0.5244015455245972,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.863105297088623,0.3757716715335846,0.3570947349071502,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8464176654815674,0.3532713055610657,0.2483966648578643,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.824999988079071,0.3252879679203033,0.3099023103713989,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7273284196853638,0.2199244797229766,1.000395655632019,285.0260009765625,284.95001220703125,300.80206298828125,293.8912658691406,298.9561462402344,296.4027099609375,285.0242919921875,1.0,0.5513080358505249,0.8321611881256104,0.8321611881256104,1.0,1.0,-2.929828643798828,1.3370479345321655,1.5927807092666626,0.6724996566772461,0.9762446284294128,0.9762446284294128,0.0,137.45506286621094,145.0,59250.93359375,0.0,2116.29541015625,1.0,279.4429016113281,283.2370300292969,296.8720397949219,300.6431884765625,293.1499938964844,293.1499938964844,279.1499938964844,32653.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888524770736694,1.0,0.0,0.0,3.7348532676696777,3.734877586364746,9.307656796408992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.1708984375,0.0,1604.01953125,1895.4371337890625,0.0,3299.474365234375,0.9218173623085022,1.0,0.0,3.0,1.0,0.0
17919300,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6635931730270386,0.525388777256012,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8638289570808411,0.3772358894348144,0.3586719036102295,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8465794920921326,0.3539199829101562,0.2490132451057434,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8253536820411682,0.3261723220348358,0.3109141290187835,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7274612188339233,0.2203424423933029,1.002872109413147,284.8870849609375,284.95001220703125,300.8312072753906,293.8959350585937,298.96832275390625,296.4007568359375,284.8822937011719,1.0,0.5527483224868774,0.830647349357605,0.830647349357605,1.0,1.0,-2.9378459453582764,1.3406963348388672,1.5971497297286987,0.6743141412734985,0.8872326016426086,0.8872326016426086,0.0,138.0682830810547,145.0,60349.94140625,0.0,2133.0478515625,1.0,279.19561767578125,283.07635498046875,296.9338684082031,300.8828125,293.1499938964844,293.1499938964844,279.1499938964844,36370.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895742654800415,1.0,0.0,0.0,3.7252233028411865,3.725248098373413,9.25972187815205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.2421875,0.0,1621.3089599609375,1895.4371337890625,0.0,3363.8681640625,0.920396625995636,1.0,0.0,3.0,1.0,0.0
17919360,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6648657917976379,0.5275086164474487,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8636906147003174,0.3785296976566314,0.3599453568458557,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8458826541900635,0.3543699979782104,0.2493740320205688,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8249289989471436,0.3268916308879852,0.3116521835327148,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7269039154052734,0.2206229716539383,1.004421591758728,284.90625,284.95001220703125,300.86016845703125,293.90045166015625,298.97808837890625,296.3944091796875,284.9089050292969,1.0,0.5542828440666199,0.8291302919387817,0.8291302919387817,1.0,1.0,-2.945108652114868,1.3439761400222778,1.6011325120925903,0.6759239435195923,0.8801178932189941,0.8801178932189941,0.0,139.00747680664062,148.0,60256.078125,0.0,2150.221435546875,1.0,279.1571350097656,283.0975341796875,296.9284362792969,300.8341979980469,293.1499938964844,293.1499938964844,279.45001220703125,38087.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983429074287415,1.0,0.0,0.0,3.652766227722168,3.652790784835816,8.903014645511576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.396484375,0.0,1551.87744140625,1895.4371337890625,0.0,3388.133056640625,0.9076889753341676,1.0,0.0,3.0,1.0,0.0
17919420,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6686311960220337,0.5315284729003906,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8639270067214966,0.3819379806518554,0.3629873692989349,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8450385332107544,0.3561680316925049,0.2504885494709015,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8245229721069336,0.3290278613567352,0.3135303854942322,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7261423468589783,0.2216483354568481,1.0086480379104614,285.03155517578125,284.95001220703125,300.9175109863281,293.90899658203125,299.0045471191406,296.394775390625,285.0299987792969,1.0,0.5577264428138733,0.8260961771011353,0.8260961771011353,1.0,1.0,-2.9622697830200195,1.3518086671829224,1.6104611158370972,0.6797565221786499,0.9994258880615234,0.9994258880615234,0.0,140.92527770996094,151.0,59986.60546875,0.0,2189.587890625,1.0,279.443359375,283.2255554199219,296.8946533203125,300.7125244140625,293.1499938964844,293.1499938964844,279.1499938964844,32615.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918262124061584,1.0,0.0,0.0,3.7930715084075928,3.7930963039398193,9.600090606909362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.40625,0.0,1671.92919921875,1895.4371337890625,0.0,3327.2822265625,0.9349730014801024,1.0,0.0,3.0,1.0,0.0
17919480,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6686311960220337,0.5315284729003906,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8639270067214966,0.3819379806518554,0.3629873692989349,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8450385332107544,0.3561680316925049,0.2504885494709015,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8245229721069336,0.3290278613567352,0.3135303854942322,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7261423468589783,0.2216483354568481,1.0086480379104614,285.03155517578125,284.95001220703125,300.9175109863281,293.90899658203125,299.0045471191406,296.394775390625,285.0299987792969,1.0,0.5577264428138733,0.8260961771011353,0.8260961771011353,1.0,1.0,-2.9622697830200195,1.3518086671829224,1.6104611158370972,0.6797565221786499,0.9994258880615234,0.9994258880615234,0.0,140.92527770996094,151.0,59986.60546875,0.0,2189.587890625,1.0,279.443359375,283.2255554199219,296.8946533203125,300.7125244140625,293.1499938964844,293.1499938964844,279.1499938964844,32615.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918262124061584,1.0,0.0,0.0,3.7930715084075928,3.7930963039398193,9.600090606909362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.40625,0.0,1671.92919921875,1895.4371337890625,0.0,3327.2822265625,0.9349730014801024,1.0,0.0,3.0,1.0,0.0
17919540,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6703588366508484,0.5370702743530273,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8631728887557983,0.3846147060394287,0.3658079504966736,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8432459235191345,0.3571449220180511,0.2514145076274872,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.823231041431427,0.3305078148841858,0.3152073621749878,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7246142625808716,0.2222087085247039,1.012254238128662,284.9004211425781,284.95001220703125,300.9739074707031,293.9168395996094,299.0218200683594,296.3793029785156,284.90313720703125,1.0,0.5614926815032959,0.8230621218681335,0.8230621218681335,1.0,1.0,-2.979788064956665,1.3597768545150757,1.6200112104415894,0.6837478280067444,0.8962805867195129,0.8962805867195129,0.0,143.35964965820312,154.0,61103.0,0.0,2232.616943359375,1.0,279.1562194824219,283.0736999511719,296.9480285644531,300.90740966796875,293.1499938964844,293.1499938964844,279.45001220703125,37946.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90188068151474,1.0,0.0,0.0,3.7254793643951416,3.7255043983459473,9.260994033866154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9951171875,0.0,1633.6376953125,1895.4371337890625,0.0,3421.10888671875,0.9235775470733644,1.0,0.0,3.0,1.0,0.0
17919600,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6703588366508484,0.5370702743530273,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8631728887557983,0.3846147060394287,0.3658079504966736,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8432459235191345,0.3571449220180511,0.2514145076274872,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.823231041431427,0.3305078148841858,0.3152073621749878,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7246142625808716,0.2222087085247039,1.012254238128662,284.9004211425781,284.95001220703125,300.9739074707031,293.9168395996094,299.0218200683594,296.3793029785156,284.90313720703125,1.0,0.5614926815032959,0.8230621218681335,0.8230621218681335,1.0,1.0,-2.979788064956665,1.3597768545150757,1.6200112104415894,0.6837478280067444,0.8962805867195129,0.8962805867195129,0.0,143.35964965820312,154.0,61103.0,0.0,2232.616943359375,1.0,279.1562194824219,283.0736999511719,296.9480285644531,300.90740966796875,293.1499938964844,293.1499938964844,279.45001220703125,37946.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90188068151474,1.0,0.0,0.0,3.7254793643951416,3.7255043983459473,9.260994033866154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9951171875,0.0,1633.6376953125,1895.4371337890625,0.0,3421.10888671875,0.9235775470733644,1.0,0.0,3.0,1.0,0.0
17919660,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6730207204818726,0.5427696108818054,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8624881505966187,0.3879775106906891,0.3688055872917175,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8415459990501404,0.3588583171367645,0.252468079328537,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8219766020774841,0.3325490653514862,0.316998153924942,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7230625748634338,0.2231095880270004,1.0159653425216677,285.0396423339844,284.95001220703125,301.0291748046875,293.923828125,299.0446472167969,296.3748474121094,285.039306640625,1.0,0.5654276013374329,0.8197973966598511,0.8197973966598511,1.0,1.0,-2.9981184005737305,1.3680942058563232,1.6300241947174072,0.6878203749656677,1.0,1.0,0.0,145.89443969726562,157.0,60706.0859375,0.0,2278.07568359375,1.0,279.44342041015625,283.2177734375,296.9106750488281,300.7762451171875,293.1499938964844,293.1499938964844,279.1499938964844,33306.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955726623535156,1.0,0.0,0.0,3.844549417495728,3.8445749282836914,9.86243549050414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.658203125,0.0,1739.3492431640625,1895.4371337890625,0.0,3362.28125,0.9469645619392396,1.0,0.0,3.0,1.0,0.0
17919720,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6730207204818726,0.5427696108818054,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8624881505966187,0.3879775106906891,0.3688055872917175,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8415459990501404,0.3588583171367645,0.252468079328537,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8219766020774841,0.3325490653514862,0.316998153924942,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7230625748634338,0.2231095880270004,1.0159653425216677,285.0396423339844,284.95001220703125,301.0291748046875,293.923828125,299.0446472167969,296.3748474121094,285.039306640625,1.0,0.5654276013374329,0.8197973966598511,0.8197973966598511,1.0,1.0,-2.9981184005737305,1.3680942058563232,1.6300241947174072,0.6878203749656677,1.0,1.0,0.0,145.89443969726562,157.0,60706.0859375,0.0,2278.07568359375,1.0,279.44342041015625,283.2177734375,296.9106750488281,300.7762451171875,293.1499938964844,293.1499938964844,279.1499938964844,33306.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955726623535156,1.0,0.0,0.0,3.844549417495728,3.8445749282836914,9.86243549050414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.658203125,0.0,1739.3492431640625,1895.4371337890625,0.0,3362.28125,0.9469645619392396,1.0,0.0,3.0,1.0,0.0
17919780,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6738153696060181,0.5493250489234924,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8612381815910339,0.39063361287117,0.3716266453266144,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.839313805103302,0.3597862124443054,0.2533739805221557,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8202126622200012,0.3339625597000122,0.3186304271221161,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.721073567867279,0.2235765010118484,1.0192188024520874,284.9032592773437,284.95001220703125,301.08319091796875,293.9298400878906,299.0592346191406,296.35650634765625,284.9052429199219,1.0,0.5694953799247742,0.8165327310562134,0.8165327310562134,1.0,1.0,-3.0163557529449463,1.3763240575790403,1.6400315761566162,0.6919314861297607,0.914711594581604,0.914711594581604,0.0,148.73324584960938,145.0,61934.8828125,0.0,2325.4306640625,1.0,279.1567687988281,283.0577697753906,296.9605712890625,300.97174072265625,293.1499938964844,293.1499938964844,278.8500061035156,37582.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054846167564392,1.0,0.0,0.0,3.793032646179199,3.793058156967163,9.599893928680103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.791015625,0.0,1710.5035400390625,1895.4371337890625,0.0,3454.65283203125,0.9385173320770264,1.0,0.0,3.0,1.0,0.0
17919840,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6738153696060181,0.5493250489234924,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8612381815910339,0.39063361287117,0.3716266453266144,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.839313805103302,0.3597862124443054,0.2533739805221557,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8202126622200012,0.3339625597000122,0.3186304271221161,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.721073567867279,0.2235765010118484,1.0192188024520874,284.9032592773437,284.95001220703125,301.08319091796875,293.9298400878906,299.0592346191406,296.35650634765625,284.9052429199219,1.0,0.5694953799247742,0.8165327310562134,0.8165327310562134,1.0,1.0,-3.0163557529449463,1.3763240575790403,1.6400315761566162,0.6919314861297607,0.914711594581604,0.914711594581604,0.0,148.73324584960938,145.0,61934.8828125,0.0,2325.4306640625,1.0,279.1567687988281,283.0577697753906,296.9605712890625,300.97174072265625,293.1499938964844,293.1499938964844,278.8500061035156,37582.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054846167564392,1.0,0.0,0.0,3.793032646179199,3.793058156967163,9.599893928680103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.791015625,0.0,1710.5035400390625,1895.4371337890625,0.0,3454.65283203125,0.9385173320770264,1.0,0.0,3.0,1.0,0.0
17919900,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.9990000128746032,0.6739681363105774,0.5485504865646362,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8625141978263855,0.3917874991893768,0.3727675676345825,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8399286866188049,0.3600533902645111,0.2536060214042663,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8210231065750122,0.3344957232475281,0.3191864788532257,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7215193510055542,0.22365602850914,1.01978862285614,284.8136901855469,284.95001220703125,301.1096496582031,293.9324645996094,299.065185546875,296.3458251953125,284.8161926269531,1.0,0.5693390965461731,0.8149003386497498,0.8149003386497498,1.0,1.0,-3.018447160720825,1.3770077228546145,1.641439437866211,0.6923229098320007,0.8246195316314697,0.8246195316314697,0.0,148.57264709472656,145.0,62428.546875,0.0,2328.37939453125,1.0,278.8974304199219,282.9527282714844,296.9796142578125,301.10662841796875,293.1499938964844,293.1499938964844,278.8500061035156,42297.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111530184745787,1.0,0.0,0.0,3.6751513481140137,3.6751768589019775,9.012468922264816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.8212890625,0.0,1608.7763671875,1895.4371337890625,0.0,3507.30126953125,0.9128544330596924,1.0,0.0,3.0,1.0,0.0
17919960,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.6750713586807251,0.544938862323761,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8652092814445496,0.3930466771125793,0.3738092482089996,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8418418765068054,0.3604322075843811,0.2537591755390167,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8230811953544617,0.3351071774959564,0.3196386098861694,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.723029375076294,0.2237741202116012,1.019875407218933,284.88494873046875,284.95001220703125,301.1357421875,293.9347839355469,299.07427978515625,296.3413391113281,284.88702392578125,1.0,0.5681714415550232,0.8132294416427612,0.8132294416427612,1.0,1.0,-3.016195774078369,1.375613570213318,1.6405822038650513,0.6914548277854919,0.839529275894165,0.839529275894165,0.0,147.31373596191406,148.0,62029.1484375,0.0,2317.82275390625,1.0,278.8578491210937,283.0188903808594,296.9495849609375,300.9883117675781,293.1499938964844,293.1499938964844,279.1499938964844,40882.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111152291297911,1.0,0.0,0.0,3.561235189437866,3.5612592697143555,8.462420737487264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1171875,0.0,1472.277587890625,1895.4371337890625,0.0,3506.95068359375,0.8901351690292358,1.0,0.0,3.0,1.0,0.0
