time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6800336837768555,0.5419988036155701,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8690697550773621,0.3964709937572479,0.3767805397510528,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8443524837493896,0.3621704876422882,0.2547716200351715,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8258072733879089,0.3371223509311676,0.3213111460208893,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7248788475990295,0.2246170192956924,1.0227466821670532,285.00274658203125,284.95001220703125,301.1867370605469,293.9384765625,299.1042175292969,296.3544006347656,285.00244140625,1.0,0.5689074993133545,0.8098876476287842,0.8098876476287842,1.0,1.0,-3.0228934288024902,1.3782734870910645,1.6446199417114258,0.6923019289970398,0.9370765089988708,0.9370765089988708,0.0,146.61474609375,151.0,61478.46484375,0.0,2326.364501953125,1.0,279.1417236328125,283.1460266113281,296.91064453125,300.8285522460937,293.1499938964844,293.1499938964844,278.8500061035156,33804.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015474915504456,1.0,0.0,0.0,3.6699395179748535,3.669963359832764,8.986924626697146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2158203125,0.0,1538.9461669921875,1895.4371337890625,0.0,3418.0048828125,0.9083054661750792,1.0,0.0,3.0,1.0,0.0
17920080,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6800336837768555,0.5419988036155701,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8690697550773621,0.3964709937572479,0.3767805397510528,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8443524837493896,0.3621704876422882,0.2547716200351715,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8258072733879089,0.3371223509311676,0.3213111460208893,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7248788475990295,0.2246170192956924,1.0227466821670532,285.00274658203125,284.95001220703125,301.1867370605469,293.9384765625,299.1042175292969,296.3544006347656,285.00244140625,1.0,0.5689074993133545,0.8098876476287842,0.8098876476287842,1.0,1.0,-3.0228934288024902,1.3782734870910645,1.6446199417114258,0.6923019289970398,0.9370765089988708,0.9370765089988708,0.0,146.61474609375,151.0,61478.46484375,0.0,2326.364501953125,1.0,279.1417236328125,283.1460266113281,296.91064453125,300.8285522460937,293.1499938964844,293.1499938964844,278.8500061035156,33804.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015474915504456,1.0,0.0,0.0,3.6699395179748535,3.669963359832764,8.986924626697146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2158203125,0.0,1538.9461669921875,1895.4371337890625,0.0,3418.0048828125,0.9083054661750792,1.0,0.0,3.0,1.0,0.0
17920140,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.6831908226013184,0.5428776144981384,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8707475066184998,0.3992280066013336,0.3795661926269531,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8448131084442139,0.3631618916988373,0.2556225955486297,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8266082406044006,0.3385560512542724,0.3228379786014557,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7251324653625488,0.2251123040914535,1.0255621671676636,284.9158630371094,284.95001220703125,301.2359313964844,293.9408264160156,299.1250915527344,296.3523864746094,284.9176330566406,1.0,0.5707648992538452,0.8065458536148071,0.8065458536148071,1.0,1.0,-3.033541440963745,1.382773995399475,1.65076744556427,0.6943449378013611,0.8587334752082825,0.8587334752082825,0.0,147.3155975341797,154.0,62205.84375,0.0,2349.360107421875,1.0,278.85760498046875,283.0375366210937,296.958251953125,300.9908142089844,293.1499938964844,293.1499938964844,279.1499938964844,38471.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087257385253906,1.0,0.0,0.0,3.556193828582764,3.5562174320220947,8.438478289463092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4130859375,0.0,1449.30517578125,1895.4371337890625,0.0,3484.77392578125,0.8868216872215271,1.0,0.0,3.0,1.0,0.0
17920200,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.6831908226013184,0.5428776144981384,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8707475066184998,0.3992280066013336,0.3795661926269531,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8448131084442139,0.3631618916988373,0.2556225955486297,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8266082406044006,0.3385560512542724,0.3228379786014557,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7251324653625488,0.2251123040914535,1.0255621671676636,284.9158630371094,284.95001220703125,301.2359313964844,293.9408264160156,299.1250915527344,296.3523864746094,284.9176330566406,1.0,0.5707648992538452,0.8065458536148071,0.8065458536148071,1.0,1.0,-3.033541440963745,1.382773995399475,1.65076744556427,0.6943449378013611,0.8587334752082825,0.8587334752082825,0.0,147.3155975341797,154.0,62205.84375,0.0,2349.360107421875,1.0,278.85760498046875,283.0375366210937,296.958251953125,300.9908142089844,293.1499938964844,293.1499938964844,279.1499938964844,38471.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087257385253906,1.0,0.0,0.0,3.556193828582764,3.5562174320220947,8.438478289463092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4130859375,0.0,1449.30517578125,1895.4371337890625,0.0,3484.77392578125,0.8868216872215271,1.0,0.0,3.0,1.0,0.0
17920260,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.686896800994873,0.5452513098716736,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8718006014823914,0.4026103913784027,0.3825981020927429,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8447117209434509,0.3647983074188232,0.2566434741020202,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8268419504165649,0.340497612953186,0.3245448172092438,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7248860597610474,0.2259450554847717,1.02891743183136,285.0190124511719,284.95001220703125,301.2832336425781,293.9417419433594,299.1490478515625,296.3572692871094,285.01727294921875,1.0,0.5733919143676758,0.8034289479255676,0.8034289479255676,1.0,1.0,-3.047346830368042,1.3888248205184937,1.6585220098495483,0.6971801519393921,0.9615685343742372,0.9615685343742372,0.0,148.62435913085938,157.0,61929.65625,0.0,2381.4716796875,1.0,279.14263916015625,283.1465148925781,296.9248962402344,300.86834716796875,293.1499938964844,293.1499938964844,278.8500061035156,32746.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018742442131042,1.0,0.0,0.0,3.699105024337769,3.699129104614258,9.130333182838512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.6201171875,0.0,1563.8197021484375,1895.4371337890625,0.0,3421.048828125,0.9137824773788452,1.0,0.0,3.0,1.0,0.0
17920320,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.686896800994873,0.5452513098716736,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8718006014823914,0.4026103913784027,0.3825981020927429,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8447117209434509,0.3647983074188232,0.2566434741020202,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8268419504165649,0.340497612953186,0.3245448172092438,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7248860597610474,0.2259450554847717,1.02891743183136,285.0190124511719,284.95001220703125,301.2832336425781,293.9417419433594,299.1490478515625,296.3572692871094,285.01727294921875,1.0,0.5733919143676758,0.8034289479255676,0.8034289479255676,1.0,1.0,-3.047346830368042,1.3888248205184937,1.6585220098495483,0.6971801519393921,0.9615685343742372,0.9615685343742372,0.0,148.62435913085938,157.0,61929.65625,0.0,2381.4716796875,1.0,279.14263916015625,283.1465148925781,296.9248962402344,300.86834716796875,293.1499938964844,293.1499938964844,278.8500061035156,32746.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018742442131042,1.0,0.0,0.0,3.699105024337769,3.699129104614258,9.130333182838512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.6201171875,0.0,1563.8197021484375,1895.4371337890625,0.0,3421.048828125,0.9137824773788452,1.0,0.0,3.0,1.0,0.0
17920380,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6884070634841919,0.5497938990592957,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8714541792869568,0.4052294790744781,0.3853302597999573,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8432911038398743,0.3655933141708374,0.2574142217636108,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8258513808250427,0.341763973236084,0.3259883224964142,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7235894799232483,0.2263124883174896,1.031524419784546,284.91046142578125,284.95001220703125,301.3284606933594,293.9410705566406,299.16259765625,296.3448791503906,284.9125366210937,1.0,0.5765185952186584,0.8003120422363281,0.8003120422363281,1.0,1.0,-3.0618906021118164,1.3951911926269531,1.6666992902755735,0.7002739310264587,0.8716393113136292,0.8716393113136292,0.0,150.67987060546875,160.0,62839.35546875,0.0,2419.11279296875,1.0,278.8572692871094,283.0175170898437,296.96783447265625,301.0417175292969,293.1499938964844,293.1499938964844,279.1499938964844,38083.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110118746757508,1.0,0.0,0.0,3.608842611312866,3.608866453170776,8.690187769389013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.197265625,0.0,1503.2723388671875,1895.4371337890625,0.0,3505.991943359375,0.8980177044868469,1.0,0.0,3.0,1.0,0.0
17920440,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6884070634841919,0.5497938990592957,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8714541792869568,0.4052294790744781,0.3853302597999573,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8432911038398743,0.3655933141708374,0.2574142217636108,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8258513808250427,0.341763973236084,0.3259883224964142,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7235894799232483,0.2263124883174896,1.031524419784546,284.91046142578125,284.95001220703125,301.3284606933594,293.9410705566406,299.16259765625,296.3448791503906,284.9125366210937,1.0,0.5765185952186584,0.8003120422363281,0.8003120422363281,1.0,1.0,-3.0618906021118164,1.3951911926269531,1.6666992902755735,0.7002739310264587,0.8716393113136292,0.8716393113136292,0.0,150.67987060546875,160.0,62839.35546875,0.0,2419.11279296875,1.0,278.8572692871094,283.0175170898437,296.96783447265625,301.0417175292969,293.1499938964844,293.1499938964844,279.1499938964844,38083.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110118746757508,1.0,0.0,0.0,3.608842611312866,3.608866453170776,8.690187769389013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.197265625,0.0,1503.2723388671875,1895.4371337890625,0.0,3505.991943359375,0.8980177044868469,1.0,0.0,3.0,1.0,0.0
17920500,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.6894758939743042,0.5524776577949524,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8710448145866394,0.4068141579627991,0.3866707980632782,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8423584699630737,0.3662731051445007,0.2577690184116363,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8251373767852783,0.342613160610199,0.3266692161560058,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7227240800857544,0.2266183644533157,1.0325850248336792,285.0317687988281,284.95001220703125,301.3502197265625,293.9400939941406,299.17108154296875,296.34246826171875,285.0345764160156,1.0,0.5781787633895874,0.7987536191940308,0.7987536191940308,1.0,1.0,-3.0692458152771,1.3984135389328003,1.6708321571350098,0.7017971277236938,0.9592269062995912,0.9592269062995912,0.0,151.84942626953125,160.0,62223.90234375,0.0,2438.95703125,1.0,279.1013488769531,283.1494445800781,296.9169921875,300.8410339355469,293.1499938964844,293.1499938964844,279.1499938964844,33587.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059805274009703,1.0,0.0,0.0,3.667988777160645,3.668012619018554,8.977373795460153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.9833984375,0.0,1535.1358642578125,1895.4371337890625,0.0,3459.2646484375,0.9093403220176696,1.0,0.0,3.0,1.0,0.0
17920560,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.6906743049621582,0.5547381639480591,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8710713982582092,0.4085269570350647,0.3882880806922912,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8418620824813843,0.3670921623706817,0.2583419978618622,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8248071074485779,0.3435754776000976,0.3275837302207947,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7221980094909668,0.2270122617483139,1.0343947410583496,285.0211181640625,284.95001220703125,301.3714294433594,293.9386901855469,299.18035888671875,296.3420715332031,285.01953125,1.0,0.5799530744552612,0.7970449924468994,0.7970449924468994,1.0,1.0,-3.0778698921203613,1.4022071361541748,1.6756627559661863,0.7036246657371521,0.978646755218506,0.978646755218506,0.0,152.9366455078125,163.0,62543.09375,0.0,2460.841796875,1.0,279.1428527832031,283.1340026855469,296.9263000488281,300.90997314453125,293.1499938964844,293.1499938964844,278.8500061035156,32738.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050391912460328,1.0,0.0,0.0,3.7475950717926025,3.747619390487671,9.371272540192876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.146484375,0.0,1619.4271240234375,1895.4371337890625,0.0,3450.510009765625,0.9248305559158324,1.0,0.0,3.0,1.0,0.0
17920620,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6909202337265015,0.560935378074646,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8698455691337585,0.4110754430294037,0.3909834027290344,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8396492600440979,0.367779016494751,0.259057879447937,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8230252861976624,0.3447304964065552,0.3289497494697571,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7201611399650574,0.2272593379020691,1.0365811586380005,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.18878173828125,296.324462890625,284.9072570800781,1.0,0.583584725856781,0.7936277389526367,0.7936277389526367,1.0,1.0,-3.093695163726806,1.40906822681427,1.6846269369125366,0.7069634795188904,0.8825599551200867,0.8825599551200867,0.0,155.62704467773438,151.0,63511.78515625,0.0,2504.955078125,1.0,278.8568725585937,282.9972229003906,296.96343994140625,301.0809936523437,293.1499938964844,293.1499938964844,279.1499938964844,38060.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145517945289612,1.0,0.0,0.0,3.664573192596436,3.664597749710083,8.960661830315075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.7705078125,0.0,1564.9197998046875,1895.4371337890625,0.0,3538.796630859375,0.910313606262207,1.0,0.0,3.0,1.0,0.0
17920680,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6909202337265015,0.560935378074646,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8698455691337585,0.4110754430294037,0.3909834027290344,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8396492600440979,0.367779016494751,0.259057879447937,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8230252861976624,0.3447304964065552,0.3289497494697571,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7201611399650574,0.2272593379020691,1.0365811586380005,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.18878173828125,296.324462890625,284.9072570800781,1.0,0.583584725856781,0.7936277389526367,0.7936277389526367,1.0,1.0,-3.093695163726806,1.40906822681427,1.6846269369125366,0.7069634795188904,0.8825599551200867,0.8825599551200867,0.0,155.62704467773438,151.0,63511.78515625,0.0,2504.955078125,1.0,278.8568725585937,282.9972229003906,296.96343994140625,301.0809936523437,293.1499938964844,293.1499938964844,279.1499938964844,38060.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145517945289612,1.0,0.0,0.0,3.664573192596436,3.664597749710083,8.960661830315075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.7705078125,0.0,1564.9197998046875,1895.4371337890625,0.0,3538.796630859375,0.910313606262207,1.0,0.0,3.0,1.0,0.0
17920740,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.6917851567268372,0.5595251321792603,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8715581893920898,0.4126869142055511,0.3922896385192871,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8406123518943787,0.3684292733669281,0.2593483924865722,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8241370320320129,0.345552384853363,0.3295483291149139,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7208536267280579,0.2275090813636779,1.037136435508728,285.0283203125,284.95001220703125,301.4320983886719,293.9315490722656,299.1958923339844,296.3215026855469,285.0299987792969,1.0,0.5832424163818359,0.791850745677948,0.791850745677948,1.0,1.0,-3.095322608947754,1.4094237089157104,1.6858989000320437,0.7071305513381958,0.9710322618484496,0.9710322618484496,0.0,155.23353576660156,151.0,62775.33203125,0.0,2505.965576171875,1.0,279.1060791015625,283.13214111328125,296.9091796875,300.8744506835937,293.1499938964844,293.1499938964844,279.1499938964844,33680.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094632863998412,1.0,0.0,0.0,3.722109317779541,3.72213363647461,9.244247394235572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.771484375,0.0,1597.18408203125,1895.4371337890625,0.0,3491.621826171875,0.9213370084762572,1.0,0.0,3.0,1.0,0.0
17920800,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.6935234665870667,0.5549138784408569,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8750703930854797,0.4142889976501465,0.3937217891216278,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8432759642601013,0.3691554069519043,0.259796679019928,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8268327713012695,0.3464128077030182,0.3302843570709228,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7229499816894531,0.2278241068124771,1.0381780862808228,285.01190185546875,284.95001220703125,301.45001220703125,293.9283447265625,299.20538330078125,296.32489013671875,285.0096435546875,1.0,0.5820724368095398,0.790210485458374,0.790210485458374,1.0,1.0,-3.094182014465332,1.4084964990615845,1.6856855154037476,0.7065061330795288,0.9834533929824828,0.9834533929824828,0.0,153.6658477783203,154.0,62903.03125,0.0,2495.5166015625,1.0,279.1434020996094,283.1142578125,296.9153137207031,300.93023681640625,293.1499938964844,293.1499938964844,278.8500061035156,33136.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085035920143129,1.0,0.0,0.0,3.788906574249268,3.788931369781494,9.579019888406035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.99609375,0.0,1671.026123046875,1895.4371337890625,0.0,3482.7109375,0.9342908263206482,1.0,0.0,3.0,1.0,0.0
17920860,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6962111592292786,0.5528923273086548,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8780539035797119,0.4167847633361816,0.3962471485137939,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.844839870929718,0.3697574138641357,0.2603640556335449,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8286716341972351,0.3474766612052917,0.3314434587955475,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7240530848503113,0.2280105948448181,1.0394772291183472,284.8953552246094,284.95001220703125,301.4852294921875,293.9201965332031,299.21881103515625,296.3217163085937,284.897705078125,1.0,0.582592248916626,0.7868215441703796,0.7868215441703796,1.0,1.0,-3.0984137058258057,1.4097706079483032,1.688642978668213,0.7066864967346191,0.8793346285820007,0.8793346285820007,0.0,153.16537475585938,157.0,63566.0078125,0.0,2500.935302734375,1.0,278.856689453125,282.9818420410156,296.94384765625,301.0705261230469,293.1499938964844,293.1499938964844,279.1499938964844,38686.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916908860206604,1.0,0.0,0.0,3.6807594299316406,3.680784225463867,9.039994210979784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.36328125,0.0,1587.9315185546875,1895.4371337890625,0.0,3560.6044921875,0.9143845438957214,1.0,0.0,3.0,1.0,0.0
17920920,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6962111592292786,0.5528923273086548,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8780539035797119,0.4167847633361816,0.3962471485137939,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.844839870929718,0.3697574138641357,0.2603640556335449,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8286716341972351,0.3474766612052917,0.3314434587955475,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7240530848503113,0.2280105948448181,1.0394772291183472,284.8953552246094,284.95001220703125,301.4852294921875,293.9201965332031,299.21881103515625,296.3217163085937,284.897705078125,1.0,0.582592248916626,0.7868215441703796,0.7868215441703796,1.0,1.0,-3.0984137058258057,1.4097706079483032,1.688642978668213,0.7066864967346191,0.8793346285820007,0.8793346285820007,0.0,153.16537475585938,157.0,63566.0078125,0.0,2500.935302734375,1.0,278.856689453125,282.9818420410156,296.94384765625,301.0705261230469,293.1499938964844,293.1499938964844,279.1499938964844,38686.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916908860206604,1.0,0.0,0.0,3.6807594299316406,3.680784225463867,9.039994210979784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.36328125,0.0,1587.9315185546875,1895.4371337890625,0.0,3560.6044921875,0.9143845438957214,1.0,0.0,3.0,1.0,0.0
17920980,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6998531818389893,0.5534457564353943,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8799062371253967,0.4200739562511444,0.3991107046604156,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8454009294509888,0.3711677491664886,0.2611685693264007,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8295100927352905,0.3491815030574798,0.3328571915626526,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7242864370346069,0.2286278754472732,1.041598200798035,285.0151062011719,284.95001220703125,301.51763916015625,293.91015625,299.2367248535156,296.32879638671875,285.0136413574219,1.0,0.5842024087905884,0.78343266248703,0.78343266248703,1.0,1.0,-3.107730865478516,1.413448929786682,1.6942819356918335,0.7082026600837708,0.98623126745224,0.98623126745224,0.0,153.72120666503906,160.0,63012.609375,0.0,2521.678955078125,1.0,279.1434631347656,283.1099548339844,296.893310546875,300.91168212890625,293.1499938964844,293.1499938964844,278.8500061035156,33250.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099644422531128,1.0,0.0,0.0,3.798879384994507,3.798904418945313,9.62951162364334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.1337890625,0.0,1683.78955078125,1895.4371337890625,0.0,3496.273681640625,0.9366809129714966,1.0,0.0,3.0,1.0,0.0
17921040,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6998531818389893,0.5534457564353943,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8799062371253967,0.4200739562511444,0.3991107046604156,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8454009294509888,0.3711677491664886,0.2611685693264007,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8295100927352905,0.3491815030574798,0.3328571915626526,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7242864370346069,0.2286278754472732,1.041598200798035,285.0151062011719,284.95001220703125,301.51763916015625,293.91015625,299.2367248535156,296.32879638671875,285.0136413574219,1.0,0.5842024087905884,0.78343266248703,0.78343266248703,1.0,1.0,-3.107730865478516,1.413448929786682,1.6942819356918335,0.7082026600837708,0.98623126745224,0.98623126745224,0.0,153.72120666503906,160.0,63012.609375,0.0,2521.678955078125,1.0,279.1434631347656,283.1099548339844,296.893310546875,300.91168212890625,293.1499938964844,293.1499938964844,278.8500061035156,33250.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099644422531128,1.0,0.0,0.0,3.798879384994507,3.798904418945313,9.62951162364334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.1337890625,0.0,1683.78955078125,1895.4371337890625,0.0,3496.273681640625,0.9366809129714966,1.0,0.0,3.0,1.0,0.0
17921100,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.700836181640625,0.5544522404670715,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8804767727851868,0.4214272201061249,0.4005988240242004,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8453710079193115,0.3715657293796539,0.2616143822669983,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8296294212341309,0.3497906923294067,0.3336169123649597,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7241658568382263,0.2287905663251876,1.0429328680038452,284.8773803710937,284.95001220703125,301.53289794921875,293.90447998046875,299.2417297363281,296.3260192871094,284.87353515625,1.0,0.585347056388855,0.7817382216453552,0.7817382216453552,1.0,1.0,-3.1137852668762207,1.415935516357422,1.6978497505187988,0.7093636393547058,0.8941904902458191,0.8941904902458191,0.0,154.29986572265625,160.0,64045.98046875,0.0,2536.3671875,1.0,278.89434814453125,282.9517822265625,296.9403381347656,301.134033203125,293.1499938964844,293.1499938964844,278.8500061035156,36895.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164241552352904,1.0,0.0,0.0,3.77981162071228,3.779837131500244,9.53308813222975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.4794921875,0.0,1689.3843994140625,1895.4371337890625,0.0,3556.12255859375,0.9330468773841858,1.0,0.0,3.0,1.0,0.0
17921160,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.701301634311676,0.5565898418426514,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8801966905593872,0.4226185083389282,0.4017674922943115,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8445324897766113,0.3717796504497528,0.2618057131767273,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8290106654167175,0.3502452373504638,0.3340997397899627,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7233949899673462,0.2288290858268737,1.0433732271194458,284.8993530273437,284.95001220703125,301.5474853515625,293.8984069824219,299.2442626953125,296.3191223144531,284.9017944335937,1.0,0.5865873098373413,0.7800662517547607,0.7800662517547607,1.0,1.0,-3.119100570678711,1.418065905570984,1.7010345458984375,0.710330605506897,0.8864876627922058,0.8864876627922058,0.0,155.2222900390625,163.0,63850.75,0.0,2551.510986328125,1.0,278.8567199707031,282.9751281738281,296.9234619140625,301.06573486328125,293.1499938964844,293.1499938964844,279.1499938964844,38438.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186562299728394,1.0,0.0,0.0,3.703266143798828,3.703291177749634,9.150886626230204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.90625,0.0,1611.7564697265625,1895.4371337890625,0.0,3576.75244140625,0.9191813468933104,1.0,0.0,3.0,1.0,0.0
17921220,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.7035132050514221,0.5605241656303406,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8802541494369507,0.4259173572063446,0.4046850800514221,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8434764742851257,0.373154729604721,0.2626200318336487,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8282917737960815,0.3519107103347778,0.3355228304862976,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7222805023193359,0.2294079959392547,1.045565843582153,285.0220947265625,284.95001220703125,301.574951171875,293.88507080078125,299.2559814453125,296.3189392089844,285.0206298828125,1.0,0.5894666910171509,0.7767223715782166,0.7767223715782166,1.0,1.0,-3.1326591968536377,1.423720359802246,1.7089388370513916,0.7129361033439636,0.999073565006256,0.999073565006256,0.0,157.07952880859375,166.0,63359.2734375,0.0,2587.709228515625,1.0,279.1436462402344,283.1054992675781,296.8709716796875,300.9104919433594,293.1499938964844,293.1499938964844,278.8500061035156,33134.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123278260231018,1.0,0.0,0.0,3.824308872222901,3.824333906173706,9.75886223386624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.578125,0.0,1713.4166259765625,1895.4371337890625,0.0,3518.194091796875,0.9423716068267822,1.0,0.0,3.0,1.0,0.0
17921280,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.7035132050514221,0.5605241656303406,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8802541494369507,0.4259173572063446,0.4046850800514221,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8434764742851257,0.373154729604721,0.2626200318336487,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8282917737960815,0.3519107103347778,0.3355228304862976,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7222805023193359,0.2294079959392547,1.045565843582153,285.0220947265625,284.95001220703125,301.574951171875,293.88507080078125,299.2559814453125,296.3189392089844,285.0206298828125,1.0,0.5894666910171509,0.7767223715782166,0.7767223715782166,1.0,1.0,-3.1326591968536377,1.423720359802246,1.7089388370513916,0.7129361033439636,0.999073565006256,0.999073565006256,0.0,157.07952880859375,166.0,63359.2734375,0.0,2587.709228515625,1.0,279.1436462402344,283.1054992675781,296.8709716796875,300.9104919433594,293.1499938964844,293.1499938964844,278.8500061035156,33134.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123278260231018,1.0,0.0,0.0,3.824308872222901,3.824333906173706,9.75886223386624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.578125,0.0,1713.4166259765625,1895.4371337890625,0.0,3518.194091796875,0.9423716068267822,1.0,0.0,3.0,1.0,0.0
17921340,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.7035707235336304,0.5659976601600647,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8793153762817383,0.4284259974956512,0.4073571264743805,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8415151238441467,0.3736938834190368,0.2632420063018799,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8267257809638977,0.3528998792171478,0.3367410600185394,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7204405069351196,0.2295380383729934,1.0472241640090942,284.8980712890625,284.95001220703125,301.60015869140625,293.870361328125,299.25811767578125,296.30328369140625,284.9004821777344,1.0,0.5926838517189026,0.7733784914016724,0.7733784914016724,1.0,1.0,-3.146661758422852,1.429534912109375,1.717126965522766,0.7157236337661743,0.896175742149353,0.896175742149353,0.0,159.48912048339844,169.0,64307.1484375,0.0,2628.02392578125,1.0,278.8561096191406,282.961669921875,296.8984680175781,301.06915283203125,293.1499938964844,293.1499938964844,279.1499938964844,38268.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216066002845764,1.0,0.0,0.0,3.741312026977539,3.741337299346924,9.339876214653486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.111328125,0.0,1654.5487060546875,1895.4371337890625,0.0,3603.977783203125,0.9273820519447328,1.0,0.0,3.0,1.0,0.0
17921400,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.7035707235336304,0.5659976601600647,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8793153762817383,0.4284259974956512,0.4073571264743805,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8415151238441467,0.3736938834190368,0.2632420063018799,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8267257809638977,0.3528998792171478,0.3367410600185394,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7204405069351196,0.2295380383729934,1.0472241640090942,284.8980712890625,284.95001220703125,301.60015869140625,293.870361328125,299.25811767578125,296.30328369140625,284.9004821777344,1.0,0.5926838517189026,0.7733784914016724,0.7733784914016724,1.0,1.0,-3.146661758422852,1.429534912109375,1.717126965522766,0.7157236337661743,0.896175742149353,0.896175742149353,0.0,159.48912048339844,169.0,64307.1484375,0.0,2628.02392578125,1.0,278.8561096191406,282.961669921875,296.8984680175781,301.06915283203125,293.1499938964844,293.1499938964844,279.1499938964844,38268.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216066002845764,1.0,0.0,0.0,3.741312026977539,3.741337299346924,9.339876214653486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.111328125,0.0,1654.5487060546875,1895.4371337890625,0.0,3603.977783203125,0.9273820519447328,1.0,0.0,3.0,1.0,0.0
17921460,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.7045475244522095,0.5715352296829224,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8785276412963867,0.431701123714447,0.4102591872215271,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8397126197814941,0.3750039339065552,0.2640165388584137,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8252674341201782,0.354496031999588,0.3381089568138122,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7186437249183655,0.2300426959991455,1.0491575002670288,285.0274963378906,284.95001220703125,301.6233215332031,293.8544006347656,299.265380859375,296.2987365722656,285.02655029296875,1.0,0.5960888862609863,0.7698212265968323,0.7698212265968323,1.0,1.0,-3.1617047786712646,1.4357722997665403,1.7259325981140137,0.71861332654953,1.0,1.0,0.0,161.97918701171875,157.0,63766.43359375,0.0,2671.1748046875,1.0,279.14385986328125,283.09979248046875,296.8418884277344,300.908447265625,293.1499938964844,293.1499938964844,278.8500061035156,33432.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156044125556946,1.0,0.0,0.0,3.853799819946289,3.853825569152832,9.909953178066644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.849609375,0.0,1751.66552734375,1895.4371337890625,0.0,3548.53955078125,0.949101746082306,1.0,0.0,3.0,1.0,0.0
17921520,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.7045475244522095,0.5715352296829224,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8785276412963867,0.431701123714447,0.4102591872215271,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8397126197814941,0.3750039339065552,0.2640165388584137,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8252674341201782,0.354496031999588,0.3381089568138122,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7186437249183655,0.2300426959991455,1.0491575002670288,285.0274963378906,284.95001220703125,301.6233215332031,293.8544006347656,299.265380859375,296.2987365722656,285.02655029296875,1.0,0.5960888862609863,0.7698212265968323,0.7698212265968323,1.0,1.0,-3.1617047786712646,1.4357722997665403,1.7259325981140137,0.71861332654953,1.0,1.0,0.0,161.97918701171875,157.0,63766.43359375,0.0,2671.1748046875,1.0,279.14385986328125,283.09979248046875,296.8418884277344,300.908447265625,293.1499938964844,293.1499938964844,278.8500061035156,33432.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156044125556946,1.0,0.0,0.0,3.853799819946289,3.853825569152832,9.909953178066644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.849609375,0.0,1751.66552734375,1895.4371337890625,0.0,3548.53955078125,0.949101746082306,1.0,0.0,3.0,1.0,0.0
17921580,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7048522233963013,0.5660396218299866,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8832307457923889,0.4341252148151397,0.4127345681190491,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8427475094795227,0.3754542768001556,0.2644819319248199,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8285066485404968,0.3553889691829681,0.3391073346138,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7209655046463013,0.2300703674554824,1.0497297048568726,284.8890380859375,284.95001220703125,301.6446533203125,293.8373718261719,299.2669372558594,296.2865600585937,284.8905029296875,1.0,0.594416618347168,0.766264021396637,0.766264021396637,1.0,1.0,-3.160551309585572,1.4341542720794678,1.7263970375061035,0.7176750898361206,0.8977035880088806,0.8977035880088806,0.0,160.09979248046875,160.0,64535.34765625,0.0,2658.729248046875,1.0,278.8568725585937,282.94439697265625,296.86431884765625,301.05621337890625,293.1499938964844,293.1499938964844,279.1499938964844,38437.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247430562973022,1.0,0.0,0.0,3.771524667739868,3.771550416946411,9.491332662037166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1416015625,0.0,1691.468017578125,1895.4371337890625,0.0,3632.864013671875,0.9340563416481018,1.0,0.0,3.0,1.0,0.0
17921640,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7048522233963013,0.5660396218299866,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8832307457923889,0.4341252148151397,0.4127345681190491,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8427475094795227,0.3754542768001556,0.2644819319248199,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8285066485404968,0.3553889691829681,0.3391073346138,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7209655046463013,0.2300703674554824,1.0497297048568726,284.8890380859375,284.95001220703125,301.6446533203125,293.8373718261719,299.2669372558594,296.2865600585937,284.8905029296875,1.0,0.594416618347168,0.766264021396637,0.766264021396637,1.0,1.0,-3.160551309585572,1.4341542720794678,1.7263970375061035,0.7176750898361206,0.8977035880088806,0.8977035880088806,0.0,160.09979248046875,160.0,64535.34765625,0.0,2658.729248046875,1.0,278.8568725585937,282.94439697265625,296.86431884765625,301.05621337890625,293.1499938964844,293.1499938964844,279.1499938964844,38437.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247430562973022,1.0,0.0,0.0,3.771524667739868,3.771550416946411,9.491332662037166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1416015625,0.0,1691.468017578125,1895.4371337890625,0.0,3632.864013671875,0.9340563416481018,1.0,0.0,3.0,1.0,0.0
17921700,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.7063568234443665,0.5645177364349365,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8849051594734192,0.4356346726417541,0.4139136373996734,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8436548709869385,0.3759812712669372,0.2646673917770386,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8295356035232544,0.3560735583305359,0.3395497798919678,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7215824127197266,0.2302288860082626,1.0497654676437378,285.0196838378906,284.95001220703125,301.6546936035156,293.8284912109375,299.2719421386719,296.2884826660156,285.0227966308594,1.0,0.5944120287895203,0.7644854187965393,0.7644854187965393,1.0,1.0,-3.160921096801758,1.4338487386703491,1.7270724773406982,0.7171326875686646,0.9858472943305968,0.9858472943305968,0.0,159.5964813232422,160.0,63595.66015625,0.0,2656.76416015625,1.0,279.1049194335937,283.09100341796875,296.8031921386719,300.8244323730469,293.1499938964844,293.1499938964844,279.1499938964844,34494.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193734526634216,1.0,0.0,0.0,3.806222438812256,3.8062477111816406,9.666774758443353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.1552734375,0.0,1702.2708740234375,1895.4371337890625,0.0,3583.375,0.940931797027588,1.0,0.0,3.0,1.0,0.0
17921760,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.7081823945045471,0.563493013381958,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8865780830383301,0.4373295605182647,0.4154500961303711,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8446075916290283,0.3767068684101105,0.2651268541812897,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8305703401565552,0.3569238483905792,0.3402957916259765,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7222201228141785,0.2305188775062561,1.0508222579956057,285.0144958496094,284.95001220703125,301.664306640625,293.81939697265625,299.2784729003906,296.29351806640625,285.01324462890625,1.0,0.5947759747505188,0.7627785205841064,0.7627785205841064,1.0,1.0,-3.164252281188965,1.4349464178085327,1.729305863380432,0.7174729704856873,1.0,1.0,0.0,159.390869140625,163.0,63712.6953125,0.0,2662.27001953125,1.0,279.14385986328125,283.0830078125,296.802490234375,300.8699951171875,293.1499938964844,293.1499938964844,278.8500061035156,33673.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917862832546234,1.0,0.0,0.0,3.867308378219605,3.867334127426148,9.979548849514686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.7978515625,0.0,1770.2003173828125,1895.4371337890625,0.0,3569.422607421875,0.9524466395378112,1.0,0.0,3.0,1.0,0.0
17921820,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7095244526863098,0.5647011995315552,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8877943754196167,0.4397896826267242,0.4180114269256592,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8445711731910706,0.3771907985210418,0.265659362077713,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.830837607383728,0.3578404188156128,0.3413785398006439,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7219598889350891,0.2305849641561508,1.051862359046936,284.892578125,284.95001220703125,301.6824951171875,293.8006896972656,299.28179931640625,296.2867431640625,284.89471435546875,1.0,0.5962490439414978,0.759364664554596,0.759364664554596,1.0,1.0,-3.1719777584075928,1.4376134872436523,1.73436439037323,0.7184718251228333,0.8979987502098083,0.8979987502098083,0.0,160.11859130859375,166.0,64492.078125,0.0,2681.5869140625,1.0,278.8567199707031,282.942626953125,296.823486328125,301.0082397460937,293.1499938964844,293.1499938964844,279.1499938964844,38602.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926072120666504,1.0,0.0,0.0,3.770095109939575,3.770120859146118,9.484139127380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3681640625,0.0,1691.042724609375,1895.4371337890625,0.0,3645.08642578125,0.934072732925415,1.0,0.0,3.0,1.0,0.0
