time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7095244526863098,0.5647011995315552,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8877943754196167,0.4397896826267242,0.4180114269256592,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8445711731910706,0.3771907985210418,0.265659362077713,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.830837607383728,0.3578404188156128,0.3413785398006439,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7219598889350891,0.2305849641561508,1.051862359046936,284.892578125,284.95001220703125,301.6824951171875,293.8006896972656,299.28179931640625,296.2867431640625,284.89471435546875,1.0,0.5962490439414978,0.759364664554596,0.759364664554596,1.0,1.0,-3.1719777584075928,1.4376134872436523,1.73436439037323,0.7184718251228333,0.8979987502098083,0.8979987502098083,0.0,160.11859130859375,166.0,64492.078125,0.0,2681.5869140625,1.0,278.8567199707031,282.942626953125,296.823486328125,301.0082397460937,293.1499938964844,293.1499938964844,279.1499938964844,38602.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926072120666504,1.0,0.0,0.0,3.770095109939575,3.770120859146118,9.484139127380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3681640625,0.0,1691.042724609375,1895.4371337890625,0.0,3645.08642578125,0.934072732925415,1.0,0.0,3.0,1.0,0.0
17921940,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.7107342481613159,0.5663713812828064,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8880325555801392,0.4416970610618591,0.4195761382579803,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8441070318222046,0.3779030442237854,0.2659847736358642,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8305668234825134,0.3587244749069214,0.3420293629169464,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7214120030403137,0.2308279722929,1.0524190664291382,285.0309753417969,284.95001220703125,301.6927795410156,293.7891845703125,299.2861633300781,296.287353515625,285.0313415527344,1.0,0.5974823236465454,0.7573163509368896,0.7573163509368896,1.0,1.0,-3.1777055263519287,1.4397335052490234,1.7379720211029053,0.7192590236663818,0.9982811212539672,0.9982811212539672,0.0,160.91403198242188,166.0,63684.3515625,0.0,2697.3544921875,1.0,279.11944580078125,283.092529296875,296.760986328125,300.7924194335937,293.1499938964844,293.1499938964844,279.1499938964844,33829.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199922680854796,1.0,0.0,0.0,3.8285820484161377,3.8286075592041016,9.780684422366903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4296875,0.0,1724.041748046875,1895.4371337890625,0.0,3589.087158203125,0.9449294209480286,1.0,0.0,3.0,1.0,0.0
17922000,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7116060256958008,0.5672847032546997,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8884792327880859,0.4430677592754364,0.4208701252937317,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.844084620475769,0.3784839212894439,0.2663914859294891,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8306352496147156,0.359403133392334,0.3426717519760132,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7212731242179871,0.2310631275177002,1.05346941947937,285.02392578125,284.95001220703125,301.6993713378906,293.7814025878906,299.28961181640625,296.2889709472656,285.0230407714844,1.0,0.598473310470581,0.7559508085250854,0.7559508085250854,1.0,1.0,-3.1828818321228027,1.441785216331482,1.7410967350006104,0.7201334834098816,1.0,1.0,0.0,161.43556213378906,169.0,63801.0234375,0.0,2710.573974609375,1.0,279.1440124511719,283.0846862792969,296.76495361328125,300.8352966308594,293.1499938964844,293.1499938964844,278.8500061035156,33725.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193090200424194,1.0,0.0,0.0,3.870619535446167,3.87064528465271,9.996643939302885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.01171875,0.0,1774.7047119140625,1895.4371337890625,0.0,3582.780029296875,0.9530993103981018,1.0,0.0,3.0,1.0,0.0
17922060,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7113982439041138,0.5717929005622864,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8879721760749817,0.4455436766147613,0.4235084354877472,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8425352573394775,0.3789506256580353,0.2669578194618225,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8294355869293213,0.3602964878082275,0.3437922596931457,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7197450995445251,0.2311165183782577,1.0547131299972534,284.8969116210937,284.95001220703125,301.71514892578125,293.7616271972656,299.2887878417969,296.2765808105469,284.8988647460937,1.0,0.6012213230133057,0.7524403929710388,0.7524403929710388,1.0,1.0,-3.1950008869171143,1.446447253227234,1.74855375289917,0.7221399545669556,0.9062572121620178,0.9062572121620178,0.0,163.4673309326172,172.0,64770.9609375,0.0,2746.090087890625,1.0,278.8567810058594,282.9372253417969,296.7873840332031,300.98699951171875,293.1499938964844,293.1499938964844,278.54998779296875,38215.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281226992607116,1.0,0.0,0.0,3.7915754318237305,3.7916011810302734,9.592519063517102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.8232421875,0.0,1713.6754150390625,1895.4371337890625,0.0,3663.921875,0.9385117292404176,1.0,0.0,3.0,1.0,0.0
17922120,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7113982439041138,0.5717929005622864,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8879721760749817,0.4455436766147613,0.4235084354877472,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8425352573394775,0.3789506256580353,0.2669578194618225,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8294355869293213,0.3602964878082275,0.3437922596931457,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7197450995445251,0.2311165183782577,1.0547131299972534,284.8969116210937,284.95001220703125,301.71514892578125,293.7616271972656,299.2887878417969,296.2765808105469,284.8988647460937,1.0,0.6012213230133057,0.7524403929710388,0.7524403929710388,1.0,1.0,-3.1950008869171143,1.446447253227234,1.74855375289917,0.7221399545669556,0.9062572121620178,0.9062572121620178,0.0,163.4673309326172,172.0,64770.9609375,0.0,2746.090087890625,1.0,278.8567810058594,282.9372253417969,296.7873840332031,300.98699951171875,293.1499938964844,293.1499938964844,278.54998779296875,38215.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281226992607116,1.0,0.0,0.0,3.7915754318237305,3.7916011810302734,9.592519063517102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.8232421875,0.0,1713.6754150390625,1895.4371337890625,0.0,3663.921875,0.9385117292404176,1.0,0.0,3.0,1.0,0.0
17922180,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.7096774578094482,0.5779380798339844,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8863251209259033,0.4479089081287384,0.4257449507713318,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8399279713630676,0.3792634010314941,0.2671917676925659,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8272356986999512,0.3610363602638244,0.3445283472537994,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7172896862030029,0.2310464978218078,1.0546648502349854,284.8928527832031,284.95001220703125,301.7300109863281,293.7416076660156,299.2860107421875,296.2615051269531,284.89453125,1.0,0.6041402220726013,0.748930037021637,0.748930037021637,1.0,1.0,-3.206186056137085,1.4506206512451172,1.755565524101257,0.7238693833351135,0.8429564237594604,0.8429564237594604,0.0,166.03436279296875,160.0,64972.97265625,0.0,2782.876953125,1.0,278.55780029296875,282.9079895019531,296.7552490234375,300.98016357421875,293.1499938964844,293.1499938964844,278.8500061035156,40502.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332923889160156,1.0,0.0,0.0,3.5681309700012207,3.568154811859131,8.495223937643459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.0791015625,0.0,1476.9105224609375,1895.4371337890625,0.0,3711.2822265625,0.8911999464035034,1.0,0.0,3.0,1.0,0.0
17922240,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.7096774578094482,0.5779380798339844,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8863251209259033,0.4479089081287384,0.4257449507713318,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8399279713630676,0.3792634010314941,0.2671917676925659,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8272356986999512,0.3610363602638244,0.3445283472537994,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7172896862030029,0.2310464978218078,1.0546648502349854,284.8928527832031,284.95001220703125,301.7300109863281,293.7416076660156,299.2860107421875,296.2615051269531,284.89453125,1.0,0.6041402220726013,0.748930037021637,0.748930037021637,1.0,1.0,-3.206186056137085,1.4506206512451172,1.755565524101257,0.7238693833351135,0.8429564237594604,0.8429564237594604,0.0,166.03436279296875,160.0,64972.97265625,0.0,2782.876953125,1.0,278.55780029296875,282.9079895019531,296.7552490234375,300.98016357421875,293.1499938964844,293.1499938964844,278.8500061035156,40502.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332923889160156,1.0,0.0,0.0,3.5681309700012207,3.568154811859131,8.495223937643459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.0791015625,0.0,1476.9105224609375,1895.4371337890625,0.0,3711.2822265625,0.8911999464035034,1.0,0.0,3.0,1.0,0.0
17922300,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.7097543478012085,0.5760671496391296,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8882523775100708,0.4495474398136139,0.427067369222641,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8410501480102539,0.3798785805702209,0.2674567997455597,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8284499645233154,0.361772745847702,0.3450387418270111,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7181008458137512,0.2312530279159546,1.0549707412719729,285.01385498046875,284.95001220703125,301.73712158203125,293.73150634765625,299.288330078125,296.2613525390625,285.01470947265625,1.0,0.6035774946212769,0.747174859046936,0.747174859046936,1.0,1.0,-3.206842422485352,1.4503042697906494,1.7565382719039917,0.7236492037773132,0.925261616706848,0.925261616706848,0.0,165.43467712402344,160.0,64209.02734375,0.0,2780.927001953125,1.0,278.7996520996094,283.0409545898437,296.6960144042969,300.7548217773437,293.1499938964844,293.1499938964844,278.8500061035156,34746.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926992893218994,1.0,0.0,0.0,3.6144087314605713,3.6144320964813232,8.717015020920371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.9296875,0.0,1484.641357421875,1895.4371337890625,0.0,3653.54736328125,0.898326575756073,1.0,0.0,3.0,1.0,0.0
17922360,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.7108262181282043,0.5708820819854736,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8921127915382385,0.4512504041194916,0.4286092221736908,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8438948392868042,0.3805698156356811,0.2678910493850708,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8312963247299194,0.3625755906105041,0.345728188753128,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7203441262245178,0.231521874666214,1.0558127164840698,284.99560546875,284.95001220703125,301.7441101074219,293.721435546875,299.2923583984375,296.2646789550781,284.9940490722656,1.0,0.6021720170974731,0.7453809380531311,0.7453809380531311,1.0,1.0,-3.20483136177063,1.4487136602401731,1.756117582321167,0.722645103931427,0.931768536567688,0.931768536567688,0.0,163.5937957763672,163.0,64247.7265625,0.0,2766.752197265625,1.0,278.8424987792969,283.0254211425781,296.6979064941406,300.80059814453125,293.1499938964844,293.1499938964844,278.54998779296875,33971.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250340461730956,1.0,0.0,0.0,3.672472476959229,3.672496318817138,8.999334113468649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.265625,0.0,1543.0467529296875,1895.4371337890625,0.0,3635.541015625,0.9086777567863464,1.0,0.0,3.0,1.0,0.0
17922420,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.7123796939849854,0.5683043003082275,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.895336925983429,0.4538250565528869,0.4311797618865967,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8456018567085266,0.381099671125412,0.2683802247047424,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8332098722457886,0.3634937703609466,0.3467186987400055,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7215411067008972,0.2316245883703231,1.056613802909851,284.91229248046875,284.95001220703125,301.7576599121094,293.7012939453125,299.2958679199219,296.2629699707031,284.9134521484375,1.0,0.6023672819137573,0.7417929768562317,0.7417929768562317,1.0,1.0,-3.207552433013916,1.4487552642822266,1.758797287940979,0.7221035957336426,0.8517577052116394,0.8517577052116394,0.0,162.83824157714844,166.0,64658.203125,0.0,2768.182861328125,1.0,278.5577392578125,282.92413330078125,296.71685791015625,300.9143371582031,293.1499938964844,293.1499938964844,278.8500061035156,38770.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317362308502196,1.0,0.0,0.0,3.5388426780700684,3.5388660430908203,8.356333864867338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.96484375,0.0,1433.078125,1895.4371337890625,0.0,3697.04541015625,0.8831700086593628,1.0,0.0,3.0,1.0,0.0
17922480,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.7123796939849854,0.5683043003082275,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.895336925983429,0.4538250565528869,0.4311797618865967,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8456018567085266,0.381099671125412,0.2683802247047424,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8332098722457886,0.3634937703609466,0.3467186987400055,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7215411067008972,0.2316245883703231,1.056613802909851,284.91229248046875,284.95001220703125,301.7576599121094,293.7012939453125,299.2958679199219,296.2629699707031,284.9134521484375,1.0,0.6023672819137573,0.7417929768562317,0.7417929768562317,1.0,1.0,-3.207552433013916,1.4487552642822266,1.758797287940979,0.7221035957336426,0.8517577052116394,0.8517577052116394,0.0,162.83824157714844,166.0,64658.203125,0.0,2768.182861328125,1.0,278.5577392578125,282.92413330078125,296.71685791015625,300.9143371582031,293.1499938964844,293.1499938964844,278.8500061035156,38770.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317362308502196,1.0,0.0,0.0,3.5388426780700684,3.5388660430908203,8.356333864867338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.96484375,0.0,1433.078125,1895.4371337890625,0.0,3697.04541015625,0.8831700086593628,1.0,0.0,3.0,1.0,0.0
17922540,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.7147215008735657,0.5685303211212158,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8972828388214111,0.4571036100387573,0.4340852797031402,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8462099432945251,0.3823085427284241,0.2690925300121307,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8340336680412292,0.3649617731571197,0.3479579389095306,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7217910289764404,0.2320837974548339,1.0582035779953003,285.0038757324219,284.95001220703125,301.7708435058594,293.68133544921875,299.3033142089844,296.26861572265625,285.0028991699219,1.0,0.6037241816520691,0.738205075263977,0.738205075263977,1.0,1.0,-3.215569257736206,1.4512556791305542,1.764313578605652,0.7229484915733337,0.9401900768280028,0.9401900768280028,0.0,163.25888061523438,169.0,64128.140625,0.0,2786.887451171875,1.0,278.84161376953125,283.0287780761719,296.6636962890625,300.7536926269531,293.1499938964844,293.1499938964844,278.54998779296875,33367.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247648119926452,1.0,0.0,0.0,3.6616384983062735,3.661662340164185,8.946316256697173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.1689453125,0.0,1526.399658203125,1895.4371337890625,0.0,3633.064208984375,0.9060257077217102,1.0,0.0,3.0,1.0,0.0
17922600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.7147215008735657,0.5685303211212158,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8972828388214111,0.4571036100387573,0.4340852797031402,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8462099432945251,0.3823085427284241,0.2690925300121307,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8340336680412292,0.3649617731571197,0.3479579389095306,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7217910289764404,0.2320837974548339,1.0582035779953003,285.0038757324219,284.95001220703125,301.7708435058594,293.68133544921875,299.3033142089844,296.26861572265625,285.0028991699219,1.0,0.6037241816520691,0.738205075263977,0.738205075263977,1.0,1.0,-3.215569257736206,1.4512556791305542,1.764313578605652,0.7229484915733337,0.9401900768280028,0.9401900768280028,0.0,163.25888061523438,169.0,64128.140625,0.0,2786.887451171875,1.0,278.84161376953125,283.0287780761719,296.6636962890625,300.7536926269531,293.1499938964844,293.1499938964844,278.54998779296875,33367.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247648119926452,1.0,0.0,0.0,3.6616384983062735,3.661662340164185,8.946316256697173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.1689453125,0.0,1526.399658203125,1895.4371337890625,0.0,3633.064208984375,0.9060257077217102,1.0,0.0,3.0,1.0,0.0
17922660,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.7146766185760498,0.5716435313224792,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.897424042224884,0.4595975875854492,0.4366621673107147,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8452038168907166,0.3827174305915832,0.2695586383342743,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8333435654640198,0.3657757639884949,0.3489355742931366,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7207564115524292,0.2321258038282394,1.0591444969177246,284.9127197265625,284.95001220703125,301.7838134765625,293.66168212890625,299.3036499023437,296.26141357421875,284.9140014648437,1.0,0.6058549284934998,0.7347878813743591,0.7347878813743591,1.0,1.0,-3.225280284881592,1.454552173614502,1.7707279920578003,0.7243626713752747,0.8579361438751221,0.8579361438751221,0.0,164.73675537109375,172.0,64793.2265625,0.0,2814.975830078125,1.0,278.55767822265625,282.9169006347656,296.6835021972656,300.8863830566406,293.1499938964844,293.1499938964844,278.8500061035156,38344.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327064156532288,1.0,0.0,0.0,3.551971673965454,3.551995277404785,8.418452921432618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.5048828125,0.0,1443.8861083984375,1895.4371337890625,0.0,3705.923095703125,0.8856826424598694,1.0,0.0,3.0,1.0,0.0
17922720,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.7146766185760498,0.5716435313224792,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.897424042224884,0.4595975875854492,0.4366621673107147,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8452038168907166,0.3827174305915832,0.2695586383342743,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8333435654640198,0.3657757639884949,0.3489355742931366,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7207564115524292,0.2321258038282394,1.0591444969177246,284.9127197265625,284.95001220703125,301.7838134765625,293.66168212890625,299.3036499023437,296.26141357421875,284.9140014648437,1.0,0.6058549284934998,0.7347878813743591,0.7347878813743591,1.0,1.0,-3.225280284881592,1.454552173614502,1.7707279920578003,0.7243626713752747,0.8579361438751221,0.8579361438751221,0.0,164.73675537109375,172.0,64793.2265625,0.0,2814.975830078125,1.0,278.55767822265625,282.9169006347656,296.6835021972656,300.8863830566406,293.1499938964844,293.1499938964844,278.8500061035156,38344.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327064156532288,1.0,0.0,0.0,3.551971673965454,3.551995277404785,8.418452921432618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.5048828125,0.0,1443.8861083984375,1895.4371337890625,0.0,3705.923095703125,0.8856826424598694,1.0,0.0,3.0,1.0,0.0
17922780,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.714993953704834,0.5754613876342773,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.897407591342926,0.4628292918205261,0.4395551085472107,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8440855145454407,0.3838365077972412,0.2702320218086242,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8325030207633972,0.3671578764915466,0.3501298427581787,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7195743322372437,0.2325305342674255,1.0606837272644043,285.0072631835937,284.95001220703125,301.7968139648437,293.6425476074219,299.3081970214844,296.26171875,285.0062866210937,1.0,0.6085026860237122,0.731370747089386,0.731370747089386,1.0,1.0,-3.237441301345825,1.458977222442627,1.7784639596939087,0.7263070344924927,0.9497255682945251,0.9497255682945251,0.0,166.56326293945312,175.0,64382.91796875,0.0,2850.238525390625,1.0,278.8417358398437,283.0234680175781,296.62939453125,300.733154296875,293.1499938964844,293.1499938964844,278.54998779296875,33148.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266295433044434,1.0,0.0,0.0,3.6810879707336426,3.6811118125915527,9.041608564075432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.6064453125,0.0,1546.5125732421875,1895.4371337890625,0.0,3650.20947265625,0.9102522730827332,1.0,0.0,3.0,1.0,0.0
17922840,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.714993953704834,0.5754613876342773,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.897407591342926,0.4628292918205261,0.4395551085472107,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8440855145454407,0.3838365077972412,0.2702320218086242,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8325030207633972,0.3671578764915466,0.3501298427581787,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7195743322372437,0.2325305342674255,1.0606837272644043,285.0072631835937,284.95001220703125,301.7968139648437,293.6425476074219,299.3081970214844,296.26171875,285.0062866210937,1.0,0.6085026860237122,0.731370747089386,0.731370747089386,1.0,1.0,-3.237441301345825,1.458977222442627,1.7784639596939087,0.7263070344924927,0.9497255682945251,0.9497255682945251,0.0,166.56326293945312,175.0,64382.91796875,0.0,2850.238525390625,1.0,278.8417358398437,283.0234680175781,296.62939453125,300.733154296875,293.1499938964844,293.1499938964844,278.54998779296875,33148.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266295433044434,1.0,0.0,0.0,3.6810879707336426,3.6811118125915527,9.041608564075432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.6064453125,0.0,1546.5125732421875,1895.4371337890625,0.0,3650.20947265625,0.9102522730827332,1.0,0.0,3.0,1.0,0.0
17922900,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7142361402511597,0.5777909159660339,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.897168755531311,0.4641066789627075,0.4409926831722259,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.843334436416626,0.3840644657611847,0.2705662846565246,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8318979144096375,0.3675789535045624,0.3507268726825714,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.718833863735199,0.2325682193040847,1.0615240335464478,284.87908935546875,284.95001220703125,301.8033752441406,293.6332092285156,299.3081359863281,296.2576904296875,284.87713623046875,1.0,0.6099851131439209,0.7296621203422546,0.7296621203422546,1.0,1.0,-3.24410343170166,1.4614393711090088,1.782664179801941,0.7274496555328369,0.8624488115310669,0.8624488115310669,0.0,167.6521453857422,175.0,65334.73828125,0.0,2870.1435546875,1.0,278.596923828125,282.8770446777344,296.6701354980469,300.94744873046875,293.1499938964844,293.1499938964844,278.54998779296875,37365.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330494403839112,1.0,0.0,0.0,3.652482032775879,3.6525063514709473,8.901629371393938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.443359375,0.0,1546.156982421875,1895.4371337890625,0.0,3709.060546875,0.904642939567566,1.0,0.0,3.0,1.0,0.0
17922960,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7129828333854675,0.5809391140937805,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8962838053703308,0.4652721285820007,0.4421239793300628,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8419866561889648,0.3841660320758819,0.2706703245639801,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8307435512542725,0.3678891062736511,0.3510670065879822,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7175949215888977,0.2325143218040466,1.0615496635437012,284.9110412597656,284.95001220703125,301.8099975585937,293.6240539550781,299.3072509765625,296.2522277832031,284.91265869140625,1.0,0.611474335193634,0.7278261780738831,0.7278261780738831,1.0,1.0,-3.2498152256011963,1.463394284248352,1.7864210605621338,0.7282732129096985,0.8646660447120667,0.8646660447120667,0.0,168.9849395751953,163.0,65169.6875,0.0,2889.484130859375,1.0,278.5576477050781,282.9060363769531,296.6493835449219,300.874755859375,293.1499938964844,293.1499938964844,278.8500061035156,38216.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352497458457948,1.0,0.0,0.0,3.5810811519622803,3.581104755401612,8.557001365261385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.7021484375,0.0,1474.107666015625,1895.4371337890625,0.0,3729.164794921875,0.8919872641563416,1.0,0.0,3.0,1.0,0.0
17923020,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.7130606174468994,0.574425220489502,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9016345739364624,0.4684207439422607,0.4448044300079345,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8455005288124084,0.3851778507232666,0.2711687982082367,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8343686461448669,0.3691551387310028,0.3520185351371765,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7202620506286621,0.2328100055456161,1.0619813203811646,284.9991760253906,284.95001220703125,301.82354736328125,293.6063537597656,299.3118591308594,296.253662109375,284.9970092773437,1.0,0.6094687581062317,0.7241541743278503,0.7241541743278503,1.0,1.0,-3.247490882873535,1.4607129096984863,1.7867779731750488,0.7265851497650146,0.9501133561134338,0.9501133561134338,0.0,166.67958068847656,166.0,64528.91796875,0.0,2871.826904296875,1.0,278.8427734375,283.0091552734375,296.5928649902344,300.71209716796875,293.1499938964844,293.1499938964844,278.54998779296875,33338.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292542338371276,1.0,0.0,0.0,3.704137802124024,3.7041618824005127,9.155194220511476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.0029296875,0.0,1574.0286865234375,1895.4371337890625,0.0,3674.303466796875,0.9152355790138244,1.0,0.0,3.0,1.0,0.0
17923080,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.7130606174468994,0.574425220489502,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9016345739364624,0.4684207439422607,0.4448044300079345,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8455005288124084,0.3851778507232666,0.2711687982082367,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8343686461448669,0.3691551387310028,0.3520185351371765,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7202620506286621,0.2328100055456161,1.0619813203811646,284.9991760253906,284.95001220703125,301.82354736328125,293.6063537597656,299.3118591308594,296.253662109375,284.9970092773437,1.0,0.6094687581062317,0.7241541743278503,0.7241541743278503,1.0,1.0,-3.247490882873535,1.4607129096984863,1.7867779731750488,0.7265851497650146,0.9501133561134338,0.9501133561134338,0.0,166.67958068847656,166.0,64528.91796875,0.0,2871.826904296875,1.0,278.8427734375,283.0091552734375,296.5928649902344,300.71209716796875,293.1499938964844,293.1499938964844,278.54998779296875,33338.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292542338371276,1.0,0.0,0.0,3.704137802124024,3.7041618824005127,9.155194220511476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.0029296875,0.0,1574.0286865234375,1895.4371337890625,0.0,3674.303466796875,0.9152355790138244,1.0,0.0,3.0,1.0,0.0
17923140,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.7133161425590515,0.5722548365592957,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9040228128433228,0.4700357019901275,0.4465341866016388,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8468027114868164,0.3853549063205719,0.2714496552944183,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8357916474342346,0.3696005046367645,0.3526069819927215,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7211779952049255,0.2327684611082077,1.062252640724182,284.8754577636719,284.95001220703125,301.83306884765625,293.5948486328125,299.3130798339844,296.2508239746094,284.8797912597656,1.0,0.6094253063201904,0.7216572761535645,0.7216572761535645,1.0,1.0,-3.248322010040283,1.4600601196289062,1.7882617712020874,0.7257345914840698,0.8527076244354248,0.8527076244354248,0.0,165.97592163085938,166.0,65088.11328125,0.0,2869.67919921875,1.0,278.5738830566406,282.87518310546875,296.6282958984375,300.8822631835937,293.1499938964844,293.1499938964844,278.54998779296875,39465.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936458945274353,1.0,0.0,0.0,3.611772775650024,3.6117968559265137,8.704305400897283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.177734375,0.0,1516.7083740234375,1895.4371337890625,0.0,3740.19775390625,0.8983453512191772,1.0,0.0,3.0,1.0,0.0
17923200,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.7133684754371643,0.5722765922546387,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9044870734214784,0.4708086550235748,0.447206437587738,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.846816897392273,0.3854400813579559,0.2714741826057434,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8358993530273438,0.3698081970214844,0.352765679359436,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.721122145652771,0.2327393144369125,1.0620306730270386,284.9035949707031,284.95001220703125,301.837646484375,293.5895690917969,299.31365966796875,296.2493591308594,284.90509033203125,1.0,0.6095756888389587,0.7204822301864624,0.7204822301864624,1.0,1.0,-3.24910831451416,1.4599255323410034,1.7891826629638672,0.7254586219787598,0.8589684963226318,0.8589684963226318,0.0,166.01853942871094,169.0,64992.078125,0.0,2871.563720703125,1.0,278.55743408203125,282.8970642089844,296.6097717285156,300.8280029296875,293.1499938964844,293.1499938964844,278.8500061035156,38743.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368683695793152,1.0,0.0,0.0,3.578408718109131,3.578432559967041,8.544235470253625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.6083984375,0.0,1475.092529296875,1895.4371337890625,0.0,3743.931396484375,0.8918141722679138,1.0,0.0,3.0,1.0,0.0
17923260,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.7145870923995972,0.5727086067199707,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9062601327896118,0.4740272760391235,0.4500223696231842,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8471933007240295,0.3864942789077759,0.2720568180084228,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.836481511592865,0.3711047768592834,0.3538185060024261,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7211657762527466,0.2330866158008575,1.063037395477295,285.0018920898437,284.95001220703125,301.8525085449219,293.57391357421875,299.32049560546875,296.2530822753906,285.0009765625,1.0,0.6108255982398987,0.7170435190200806,0.7170435190200806,1.0,1.0,-3.256183624267578,1.4617613554000854,1.7944221496582031,0.7257789373397827,0.9487324357032776,0.9487324357032776,0.0,166.47019958496094,172.0,64414.4921875,0.0,2888.9111328125,1.0,278.8418884277344,283.0089416503906,296.5564880371094,300.6629943847656,293.1499938964844,293.1499938964844,278.54998779296875,33456.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298717975616456,1.0,0.0,0.0,3.695656299591065,3.6956803798675537,9.113315968534152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.9970703125,0.0,1565.2923583984375,1895.4371337890625,0.0,3679.966064453125,0.913751184940338,1.0,0.0,3.0,1.0,0.0
17923320,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.7145870923995972,0.5727086067199707,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9062601327896118,0.4740272760391235,0.4500223696231842,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8471933007240295,0.3864942789077759,0.2720568180084228,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.836481511592865,0.3711047768592834,0.3538185060024261,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7211657762527466,0.2330866158008575,1.063037395477295,285.0018920898437,284.95001220703125,301.8525085449219,293.57391357421875,299.32049560546875,296.2530822753906,285.0009765625,1.0,0.6108255982398987,0.7170435190200806,0.7170435190200806,1.0,1.0,-3.256183624267578,1.4617613554000854,1.7944221496582031,0.7257789373397827,0.9487324357032776,0.9487324357032776,0.0,166.47019958496094,172.0,64414.4921875,0.0,2888.9111328125,1.0,278.8418884277344,283.0089416503906,296.5564880371094,300.6629943847656,293.1499938964844,293.1499938964844,278.54998779296875,33456.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298717975616456,1.0,0.0,0.0,3.695656299591065,3.6956803798675537,9.113315968534152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.9970703125,0.0,1565.2923583984375,1895.4371337890625,0.0,3679.966064453125,0.913751184940338,1.0,0.0,3.0,1.0,0.0
17923380,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.7135142087936401,0.5758823156356812,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9062889218330384,0.4764694273471832,0.452556312084198,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8460792303085327,0.3867834508419037,0.2724404335021972,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8356590867042542,0.3717750608921051,0.3546621799468994,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7200323939323425,0.2330409884452819,1.0635994672775269,284.9090270996094,284.95001220703125,301.8682861328125,293.5594787597656,299.3223571777344,296.2471618652344,284.9105224609375,1.0,0.6128554940223694,0.7136048078536987,0.7136048078536987,1.0,1.0,-3.265199899673462,1.4644519090652466,1.800747990608215,0.7266114354133606,0.8633320331573486,0.8633320331573486,0.0,167.94503784179688,175.0,65090.0859375,0.0,2916.11474609375,1.0,278.5574035644531,282.8952941894531,296.5804138183594,300.7997131347656,293.1499938964844,293.1499938964844,278.8500061035156,38437.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376105666160583,1.0,0.0,0.0,3.5854363441467285,3.5854601860046387,8.577827657063608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.1259765625,0.0,1480.4290771484375,1895.4371337890625,0.0,3750.696044921875,0.8931447267532349,1.0,0.0,3.0,1.0,0.0
17923440,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.7135142087936401,0.5758823156356812,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9062889218330384,0.4764694273471832,0.452556312084198,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8460792303085327,0.3867834508419037,0.2724404335021972,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8356590867042542,0.3717750608921051,0.3546621799468994,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7200323939323425,0.2330409884452819,1.0635994672775269,284.9090270996094,284.95001220703125,301.8682861328125,293.5594787597656,299.3223571777344,296.2471618652344,284.9105224609375,1.0,0.6128554940223694,0.7136048078536987,0.7136048078536987,1.0,1.0,-3.265199899673462,1.4644519090652466,1.800747990608215,0.7266114354133606,0.8633320331573486,0.8633320331573486,0.0,167.94503784179688,175.0,65090.0859375,0.0,2916.11474609375,1.0,278.5574035644531,282.8952941894531,296.5804138183594,300.7997131347656,293.1499938964844,293.1499938964844,278.8500061035156,38437.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376105666160583,1.0,0.0,0.0,3.5854363441467285,3.5854601860046387,8.577827657063608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.1259765625,0.0,1480.4290771484375,1895.4371337890625,0.0,3750.696044921875,0.8931447267532349,1.0,0.0,3.0,1.0,0.0
17923500,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7131866216659546,0.5779699683189392,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.906038224697113,0.4780303835868835,0.4538456797599792,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8452969789505005,0.387243777513504,0.2726361453533172,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8350242972373962,0.3723629415035248,0.3550832271575928,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7192522883415222,0.2331636250019073,1.0638023614883425,285.02392578125,284.95001220703125,301.8765563964844,293.55279541015625,299.32525634765625,296.2474060058594,285.025634765625,1.0,0.6140508651733398,0.7118854522705078,0.7118854522705078,1.0,1.0,-3.270242691040039,1.4660383462905884,1.80420446395874,0.7270941734313965,0.9454228281974792,0.9454228281974792,0.0,168.87661743164062,175.0,64396.99609375,0.0,2931.988525390625,1.0,278.8006896972656,283.0228271484375,296.5262145996094,300.5888671875,293.1499938964844,293.1499938964844,278.8500061035156,33853.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323545694351196,1.0,0.0,0.0,3.640585660934448,3.6406092643737793,8.843737191455148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.2939453125,0.0,1506.703369140625,1895.4371337890625,0.0,3702.7041015625,0.903374433517456,1.0,0.0,3.0,1.0,0.0
17923560,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7129121422767639,0.5797464847564697,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9061726331710817,0.479701429605484,0.4554296433925628,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8448750376701355,0.3878216445446014,0.2730457484722137,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8347071409225464,0.3730504214763641,0.3557416200637817,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7187544107437134,0.2333647608757019,1.064746379852295,285.0088195800781,284.95001220703125,301.8851623535156,293.54644775390625,299.3289489746094,296.2489318847656,285.00738525390625,1.0,0.615404486656189,0.710078239440918,0.710078239440918,1.0,1.0,-3.2767014503479004,1.4682379961013794,1.808463454246521,0.7278870940208435,0.9581826329231262,0.9581826329231262,0.0,169.76565551757812,163.0,64644.4453125,0.0,2950.680419921875,1.0,278.8426513671875,283.0068359375,296.53082275390625,300.6484375,293.1499938964844,293.1499938964844,278.54998779296875,33138.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931114673614502,1.0,0.0,0.0,3.7121670246124254,3.712191104888916,9.194927201860992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.5859375,0.0,1581.6634521484375,1895.4371337890625,0.0,3691.35400390625,0.9170780777931212,1.0,0.0,3.0,1.0,0.0
17923620,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7114549279212952,0.5732950568199158,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.91161447763443,0.4820490777492523,0.4577855765819549,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8481394648551941,0.3880042731761932,0.2732859253883362,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8381104469299316,0.3736113309860229,0.3563859164714813,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7212143540382385,0.2332159876823425,1.0643543004989624,284.9011535644531,284.95001220703125,301.9033203125,293.53497314453125,299.331298828125,296.243408203125,284.9023742675781,1.0,0.6131007671356201,0.7064638733863831,0.7064638733863831,1.0,1.0,-3.2723987102508545,1.4644042253494265,1.8079946041107176,0.7254713177680969,0.8627270460128784,0.8627270460128784,0.0,167.39952087402344,166.0,65165.46875,0.0,2928.303466796875,1.0,278.5572814941406,282.8825988769531,296.5570068359375,300.78619384765625,293.1499938964844,293.1499938964844,278.8500061035156,38666.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939212441444397,1.0,0.0,0.0,3.599907636642456,3.5999317169189453,8.647210165690922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.400390625,0.0,1497.8299560546875,1895.4371337890625,0.0,3765.28125,0.8963879346847534,1.0,0.0,3.0,1.0,0.0
17923680,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7114549279212952,0.5732950568199158,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.91161447763443,0.4820490777492523,0.4577855765819549,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8481394648551941,0.3880042731761932,0.2732859253883362,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8381104469299316,0.3736113309860229,0.3563859164714813,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7212143540382385,0.2332159876823425,1.0643543004989624,284.9011535644531,284.95001220703125,301.9033203125,293.53497314453125,299.331298828125,296.243408203125,284.9023742675781,1.0,0.6131007671356201,0.7064638733863831,0.7064638733863831,1.0,1.0,-3.2723987102508545,1.4644042253494265,1.8079946041107176,0.7254713177680969,0.8627270460128784,0.8627270460128784,0.0,167.39952087402344,166.0,65165.46875,0.0,2928.303466796875,1.0,278.5572814941406,282.8825988769531,296.5570068359375,300.78619384765625,293.1499938964844,293.1499938964844,278.8500061035156,38666.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939212441444397,1.0,0.0,0.0,3.599907636642456,3.5999317169189453,8.647210165690922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.400390625,0.0,1497.8299560546875,1895.4371337890625,0.0,3765.28125,0.8963879346847534,1.0,0.0,3.0,1.0,0.0
