time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7129444479942322,0.5700486302375793,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9156087636947632,0.4852291941642761,0.4604927003383636,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8501613736152649,0.3889743089675903,0.2737585604190826,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8402726650238037,0.3748140633106231,0.3572826087474823,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7225791215896606,0.233497753739357,1.0647404193878174,284.9991760253906,284.95001220703125,301.9230041503906,293.5251770019531,299.3398132324219,296.2473449707031,284.9976806640625,1.0,0.6129984855651855,0.7028495073318481,0.7028495073318481,1.0,1.0,-3.2738404273986816,1.4633256196975708,1.8105146884918213,0.7239042520523071,0.9506255984306335,0.9506255984306335,0.0,166.35079956054688,169.0,64475.84765625,0.0,2925.529541015625,1.0,278.84283447265625,282.9961853027344,296.5057678222656,300.6163635253906,293.1499938964844,293.1499938964844,278.54998779296875,33517.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93188738822937,1.0,0.0,0.0,3.711929321289064,3.711953401565552,9.193749406222196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.2861328125,0.0,1584.276611328125,1895.4371337890625,0.0,3698.428955078125,0.9171776175498962,1.0,0.0,3.0,1.0,0.0
17923800,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7129444479942322,0.5700486302375793,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9156087636947632,0.4852291941642761,0.4604927003383636,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8501613736152649,0.3889743089675903,0.2737585604190826,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8402726650238037,0.3748140633106231,0.3572826087474823,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7225791215896606,0.233497753739357,1.0647404193878174,284.9991760253906,284.95001220703125,301.9230041503906,293.5251770019531,299.3398132324219,296.2473449707031,284.9976806640625,1.0,0.6129984855651855,0.7028495073318481,0.7028495073318481,1.0,1.0,-3.2738404273986816,1.4633256196975708,1.8105146884918213,0.7239042520523071,0.9506255984306335,0.9506255984306335,0.0,166.35079956054688,169.0,64475.84765625,0.0,2925.529541015625,1.0,278.84283447265625,282.9961853027344,296.5057678222656,300.6163635253906,293.1499938964844,293.1499938964844,278.54998779296875,33517.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93188738822937,1.0,0.0,0.0,3.711929321289064,3.711953401565552,9.193749406222196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.2861328125,0.0,1584.276611328125,1895.4371337890625,0.0,3698.428955078125,0.9171776175498962,1.0,0.0,3.0,1.0,0.0
17923860,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7124635577201843,0.5709218978881836,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9169554710388184,0.487644761800766,0.4629745781421661,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8500627875328064,0.389204204082489,0.2740793228149414,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8404199481010437,0.3754128217697143,0.3580289483070373,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7222914695739746,0.2334229201078415,1.0650125741958618,284.906494140625,284.95001220703125,301.9443359375,293.5172119140625,299.3446044921875,296.2430114746094,284.9080505371094,1.0,0.6140934824943542,0.6994160413742065,0.6994160413742065,1.0,1.0,-3.279484987258911,1.4642210006713867,1.8152639865875244,0.7236023545265198,0.8633785843849182,0.8633785843849182,0.0,166.89193725585938,172.0,65078.109375,0.0,2940.550537109375,1.0,278.5573425292969,282.8841552734375,296.5354919433594,300.7529602050781,293.1499938964844,293.1499938964844,278.8500061035156,38598.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391122460365297,1.0,0.0,0.0,3.5937533378601074,3.5937771797180176,8.617669209343148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0380859375,0.0,1490.6273193359375,1895.4371337890625,0.0,3764.36962890625,0.8951080441474915,1.0,0.0,3.0,1.0,0.0
17923920,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7124635577201843,0.5709218978881836,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9169554710388184,0.487644761800766,0.4629745781421661,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8500627875328064,0.389204204082489,0.2740793228149414,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8404199481010437,0.3754128217697143,0.3580289483070373,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7222914695739746,0.2334229201078415,1.0650125741958618,284.906494140625,284.95001220703125,301.9443359375,293.5172119140625,299.3446044921875,296.2430114746094,284.9080505371094,1.0,0.6140934824943542,0.6994160413742065,0.6994160413742065,1.0,1.0,-3.279484987258911,1.4642210006713867,1.8152639865875244,0.7236023545265198,0.8633785843849182,0.8633785843849182,0.0,166.89193725585938,172.0,65078.109375,0.0,2940.550537109375,1.0,278.5573425292969,282.8841552734375,296.5354919433594,300.7529602050781,293.1499938964844,293.1499938964844,278.8500061035156,38598.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391122460365297,1.0,0.0,0.0,3.5937533378601074,3.5937771797180176,8.617669209343148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0380859375,0.0,1490.6273193359375,1895.4371337890625,0.0,3764.36962890625,0.8951080441474915,1.0,0.0,3.0,1.0,0.0
17923980,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.7124526500701904,0.5732241272926331,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9177042245864868,0.4908907115459442,0.4658312499523163,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8495230078697205,0.3902091085910797,0.2746421098709106,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8401009440422058,0.3766440153121948,0.3590399920940399,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7215909957885742,0.2337375730276107,1.0659964084625244,285.0074768066406,284.95001220703125,301.9674987792969,293.5112609863281,299.3543701171875,296.2460632324219,285.00604248046875,1.0,0.6160143613815308,0.6959826350212097,0.6959826350212097,1.0,1.0,-3.288758039474488,1.466781735420227,1.8219761848449707,0.7240610718727112,0.9579907655715942,0.9579907655715942,0.0,168.0703887939453,175.0,64589.69921875,0.0,2966.950927734375,1.0,278.84283447265625,282.9974670410156,296.4927062988281,300.6051330566406,293.1499938964844,293.1499938964844,278.54998779296875,33237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319913983345032,1.0,0.0,0.0,3.717498540878296,3.717522621154785,9.22135825476289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.7119140625,0.0,1588.5135498046875,1895.4371337890625,0.0,3699.380859375,0.9182658195495604,1.0,0.0,3.0,1.0,0.0
17924040,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.7124526500701904,0.5732241272926331,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9177042245864868,0.4908907115459442,0.4658312499523163,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8495230078697205,0.3902091085910797,0.2746421098709106,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8401009440422058,0.3766440153121948,0.3590399920940399,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7215909957885742,0.2337375730276107,1.0659964084625244,285.0074768066406,284.95001220703125,301.9674987792969,293.5112609863281,299.3543701171875,296.2460632324219,285.00604248046875,1.0,0.6160143613815308,0.6959826350212097,0.6959826350212097,1.0,1.0,-3.288758039474488,1.466781735420227,1.8219761848449707,0.7240610718727112,0.9579907655715942,0.9579907655715942,0.0,168.0703887939453,175.0,64589.69921875,0.0,2966.950927734375,1.0,278.84283447265625,282.9974670410156,296.4927062988281,300.6051330566406,293.1499938964844,293.1499938964844,278.54998779296875,33237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319913983345032,1.0,0.0,0.0,3.717498540878296,3.717522621154785,9.22135825476289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.7119140625,0.0,1588.5135498046875,1895.4371337890625,0.0,3699.380859375,0.9182658195495604,1.0,0.0,3.0,1.0,0.0
17924100,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.7115086317062378,0.5749805569648743,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9177103638648988,0.4921546280384063,0.4672667384147644,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8489802479743958,0.390378326177597,0.2749366462230682,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8396782279014587,0.3769879937171936,0.3595650792121887,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7210330963134766,0.2337324470281601,1.06662917137146,284.8787841796875,284.95001220703125,301.9798278808594,293.5090637207031,299.3575744628906,296.2440490722656,284.8766784667969,1.0,0.6172211170196533,0.6942659020423889,0.6942659020423889,1.0,1.0,-3.294344663619995,1.4684762954711914,1.8258682489395144,0.7245458364486694,0.8702463507652283,0.8702463507652283,0.0,168.91159057617188,175.0,65558.5546875,0.0,2983.653564453125,1.0,278.59625244140625,282.8504638671875,296.5416259765625,300.8271484375,293.1499938964844,293.1499938964844,278.54998779296875,37345.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380363821983336,1.0,0.0,0.0,3.687820434570313,3.68784499168396,9.074710760614836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.171875,0.0,1585.8248291015625,1895.4371337890625,0.0,3754.5751953125,0.9126113057136536,1.0,0.0,3.0,1.0,0.0
17924160,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.7100345492362976,0.5777148604393005,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9168711304664612,0.4932937920093536,0.4683707058429718,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8477439284324646,0.3904116749763489,0.2749923765659332,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.838615357875824,0.3772132396697998,0.3598228693008423,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7199106812477112,0.2336246371269226,1.0664126873016355,284.90869140625,284.95001220703125,301.9927062988281,293.5074462890625,299.3601379394531,296.2406005859375,284.91046142578125,1.0,0.6184747815132141,0.6924617290496826,0.6924617290496826,1.0,1.0,-3.29907751083374,1.469711184501648,1.8293662071228027,0.7247440218925476,0.8705234527587891,0.8705234527587891,0.0,170.0519256591797,163.0,65380.17578125,0.0,3000.254150390625,1.0,278.557373046875,282.8777160644531,296.5289306640625,300.76220703125,293.1499938964844,293.1499938964844,278.8500061035156,38294.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398832321166992,1.0,0.0,0.0,3.615675687789917,3.615700006484986,8.723128530618851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.01953125,0.0,1512.319091796875,1895.4371337890625,0.0,3771.383056640625,0.8996909260749817,1.0,0.0,3.0,1.0,0.0
17924220,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7095904350280762,0.5705205798149109,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9233448505401612,0.4964543879032135,0.471035748720169,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8515810966491699,0.391321063041687,0.2754052877426147,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8425306677818298,0.3783454298973083,0.3606287837028503,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7227330207824707,0.2338261157274246,1.0663492679595947,285.0020751953125,284.95001220703125,302.0201416015625,293.5058898925781,299.370849609375,296.2434387207031,285.0000305175781,1.0,0.6161006093025208,0.68885338306427,0.68885338306427,1.0,1.0,-3.2950422763824463,1.4657578468322754,1.829284429550171,0.7219567894935608,0.9598433375358582,0.9598433375358582,0.0,167.44158935546875,166.0,64720.96484375,0.0,2976.88427734375,1.0,278.843017578125,282.986572265625,296.4883117675781,300.6133728027344,293.1499938964844,293.1499938964844,278.54998779296875,33372.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330480098724364,1.0,0.0,0.0,3.735581636428833,3.735605955123901,9.311287385571632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.8642578125,0.0,1610.363525390625,1895.4371337890625,0.0,3709.04736328125,0.9223787784576416,1.0,0.0,3.0,1.0,0.0
17924280,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7095904350280762,0.5705205798149109,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9233448505401612,0.4964543879032135,0.471035748720169,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8515810966491699,0.391321063041687,0.2754052877426147,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8425306677818298,0.3783454298973083,0.3606287837028503,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7227330207824707,0.2338261157274246,1.0663492679595947,285.0020751953125,284.95001220703125,302.0201416015625,293.5058898925781,299.370849609375,296.2434387207031,285.0000305175781,1.0,0.6161006093025208,0.68885338306427,0.68885338306427,1.0,1.0,-3.2950422763824463,1.4657578468322754,1.829284429550171,0.7219567894935608,0.9598433375358582,0.9598433375358582,0.0,167.44158935546875,166.0,64720.96484375,0.0,2976.88427734375,1.0,278.843017578125,282.986572265625,296.4883117675781,300.6133728027344,293.1499938964844,293.1499938964844,278.54998779296875,33372.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330480098724364,1.0,0.0,0.0,3.735581636428833,3.735605955123901,9.311287385571632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.8642578125,0.0,1610.363525390625,1895.4371337890625,0.0,3709.04736328125,0.9223787784576416,1.0,0.0,3.0,1.0,0.0
17924340,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.7093495726585388,0.5679736137390137,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.926389753818512,0.4982187151908874,0.4729147255420685,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8530445694923401,0.3914209902286529,0.2756333649158478,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8441173434257507,0.3787225782871246,0.3611544966697693,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7237270474433899,0.2337148338556289,1.0662847757339478,284.8831787109375,284.95001220703125,302.0426025390625,293.50634765625,299.37677001953125,296.2402648925781,284.8872375488281,1.0,0.6158742308616638,0.6861109733581543,0.6861109733581543,1.0,1.0,-3.295056104660034,1.4642127752304075,1.830843448638916,0.7202560901641846,0.8627181053161621,0.8627181053161621,0.0,166.5731964111328,166.0,65317.73828125,0.0,2972.05029296875,1.0,278.5673217773437,282.85552978515625,296.5341186523437,300.78680419921875,293.1499938964844,293.1499938964844,278.54998779296875,39341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940057933330536,1.0,0.0,0.0,3.636289358139038,3.6363136768341056,8.822875656733231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.787109375,0.0,1542.8780517578125,1895.4371337890625,0.0,3772.971435546875,0.9043264985084534,1.0,0.0,3.0,1.0,0.0
17924400,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.7092190384864807,0.56794273853302,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.926784873008728,0.4987960159778595,0.4734067618846893,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8530572056770325,0.3914627432823181,0.275630921125412,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8441941738128662,0.3788478672504425,0.3612382709980011,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7236853837966919,0.2336774915456771,1.06602942943573,284.9022521972656,284.95001220703125,302.04998779296875,293.5068054199219,299.3788146972656,296.2392883300781,284.9039001464844,1.0,0.6159400939941406,0.6852449774742126,0.6852449774742126,1.0,1.0,-3.295399904251098,1.463872313499451,1.8315277099609373,0.7198147773742676,0.8664402365684509,0.8664402365684509,0.0,166.576171875,169.0,65270.02734375,0.0,2972.808837890625,1.0,278.5571594238281,282.86981201171875,296.5242004394531,300.7531433105469,293.1499938964844,293.1499938964844,278.8500061035156,38697.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401074051856996,1.0,0.0,0.0,3.61590838432312,3.615932703018189,8.724250619707163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.234375,0.0,1515.5655517578125,1895.4371337890625,0.0,3773.42138671875,0.9000585079193115,1.0,0.0,3.0,1.0,0.0
17924460,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.7096638083457947,0.5681095123291016,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9288114309310912,0.5020309686660767,0.4762071371078491,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8534811735153198,0.3924266397953033,0.2761343121528625,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8447992205619812,0.3800269067287445,0.3621593117713928,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7237598896026611,0.2339638918638229,1.0666956901550293,285.00634765625,284.95001220703125,302.0819091796875,293.5110778808594,299.3923034667969,296.24298095703125,285.0049743652344,1.0,0.616986870765686,0.6818467378616333,0.6818467378616333,1.0,1.0,-3.30147385597229,1.464710712432861,1.8367631435394287,0.7191635966300964,0.9614974856376648,0.9614974856376648,0.0,166.8871307373047,172.0,64723.15625,0.0,2987.62548828125,1.0,278.8429870605469,282.9870910644531,296.4895324707031,300.6084289550781,293.1499938964844,293.1499938964844,278.54998779296875,33346.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323530793190002,1.0,0.0,0.0,3.734516143798828,3.734540700912476,9.305977073381656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.7080078125,0.0,1608.9349365234375,1895.4371337890625,0.0,3702.690673828125,0.922186553478241,1.0,0.0,3.0,1.0,0.0
17924520,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.7096638083457947,0.5681095123291016,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9288114309310912,0.5020309686660767,0.4762071371078491,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8534811735153198,0.3924266397953033,0.2761343121528625,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8447992205619812,0.3800269067287445,0.3621593117713928,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7237598896026611,0.2339638918638229,1.0666956901550293,285.00634765625,284.95001220703125,302.0819091796875,293.5110778808594,299.3923034667969,296.24298095703125,285.0049743652344,1.0,0.616986870765686,0.6818467378616333,0.6818467378616333,1.0,1.0,-3.30147385597229,1.464710712432861,1.8367631435394287,0.7191635966300964,0.9614974856376648,0.9614974856376648,0.0,166.8871307373047,172.0,64723.15625,0.0,2987.62548828125,1.0,278.8429870605469,282.9870910644531,296.4895324707031,300.6084289550781,293.1499938964844,293.1499938964844,278.54998779296875,33346.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323530793190002,1.0,0.0,0.0,3.734516143798828,3.734540700912476,9.305977073381656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.7080078125,0.0,1608.9349365234375,1895.4371337890625,0.0,3702.690673828125,0.922186553478241,1.0,0.0,3.0,1.0,0.0
17924580,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7077462673187256,0.571138322353363,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9287905097007751,0.5044226050376892,0.4787183403968811,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8523272275924683,0.3926018476486206,0.2764507234096527,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8439093232154846,0.3805572986602783,0.3628852069377899,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7226225733757019,0.2338458001613617,1.0669814348220823,284.9075927734375,284.95001220703125,302.1153869628906,293.5194091796875,299.40191650390625,296.238525390625,284.9092712402344,1.0,0.6188634634017944,0.678448498249054,0.678448498249054,1.0,1.0,-3.309734344482422,1.4664905071258545,1.8432437181472776,0.719079315662384,0.8731598258018494,0.8731598258018494,0.0,168.26702880859375,175.0,65514.81640625,0.0,3013.2451171875,1.0,278.5570983886719,282.8675231933594,296.5375061035156,300.7758178710937,293.1499938964844,293.1499938964844,278.8500061035156,38334.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395720362663268,1.0,0.0,0.0,3.631447315216065,3.631471633911133,8.799394777270209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.171875,0.0,1530.00390625,1895.4371337890625,0.0,3768.552734375,0.9032297134399414,1.0,0.0,3.0,1.0,0.0
17924640,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7077462673187256,0.571138322353363,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9287905097007751,0.5044226050376892,0.4787183403968811,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8523272275924683,0.3926018476486206,0.2764507234096527,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8439093232154846,0.3805572986602783,0.3628852069377899,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7226225733757019,0.2338458001613617,1.0669814348220823,284.9075927734375,284.95001220703125,302.1153869628906,293.5194091796875,299.40191650390625,296.238525390625,284.9092712402344,1.0,0.6188634634017944,0.678448498249054,0.678448498249054,1.0,1.0,-3.309734344482422,1.4664905071258545,1.8432437181472776,0.719079315662384,0.8731598258018494,0.8731598258018494,0.0,168.26702880859375,175.0,65514.81640625,0.0,3013.2451171875,1.0,278.5570983886719,282.8675231933594,296.5375061035156,300.7758178710937,293.1499938964844,293.1499938964844,278.8500061035156,38334.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395720362663268,1.0,0.0,0.0,3.631447315216065,3.631471633911133,8.799394777270209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.171875,0.0,1530.00390625,1895.4371337890625,0.0,3768.552734375,0.9032297134399414,1.0,0.0,3.0,1.0,0.0
17924700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.7069776654243469,0.5732232928276062,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9284284710884094,0.5059797763824463,0.4799854159355163,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8514763712882996,0.393012672662735,0.2766046822071075,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8431944847106934,0.3810836672782898,0.3632387816905975,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7218004465103149,0.2339256107807159,1.0669831037521362,285.02642822265625,284.95001220703125,302.1326599121094,293.5249938964844,299.4086608886719,296.2393798828125,285.0284423828125,1.0,0.619989812374115,0.6767494082450867,0.6767494082450867,1.0,1.0,-3.314373731613159,1.4675999879837036,1.846773743629456,0.719089686870575,0.9581404328346252,0.9581404328346252,0.0,169.17237854003906,175.0,64819.203125,0.0,3028.426513671875,1.0,278.80181884765625,282.9993896484375,296.4950256347656,300.57672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33870.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339443445205688,1.0,0.0,0.0,3.6853933334350586,3.685417413711548,9.062770800483122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7587890625,0.0,1556.812255859375,1895.4371337890625,0.0,3717.24169921875,0.9133883118629456,1.0,0.0,3.0,1.0,0.0
17924760,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.7062782645225525,0.5749691724777222,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9285249710083008,0.50766521692276,0.4815757870674133,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8510193824768066,0.3935591876506805,0.2769864797592163,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8428290486335754,0.3817257285118103,0.3638472855091095,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.721275806427002,0.2340922504663467,1.0677525997161863,285.01470947265625,284.95001220703125,302.1502380371094,293.5314636230469,299.4162902832031,296.2416687011719,285.01336669921875,1.0,0.6212826371192932,0.6749618649482727,0.6749618649482727,1.0,1.0,-3.320500135421753,1.469328999519348,1.8511711359024048,0.7194033265113831,0.9746476411819458,0.9746476411819458,0.0,170.0305633544922,163.0,65102.4765625,0.0,3046.6171875,1.0,278.843017578125,282.986328125,296.5120849609375,300.650390625,293.1499938964844,293.1499938964844,278.54998779296875,33093.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323118925094604,1.0,0.0,0.0,3.757287979125977,3.757312536239624,9.419812272426498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.39453125,0.0,1633.449951171875,1895.4371337890625,0.0,3702.31396484375,0.9272521734237672,1.0,0.0,3.0,1.0,0.0
17924820,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.7039130926132202,0.5684660077095032,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9343900680541992,0.5099530220031738,0.4839023649692535,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8543434143066406,0.3936384320259094,0.2771672308444977,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8462814092636108,0.3821566700935364,0.3643845617771148,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7236826419830322,0.2338519692420959,1.0669983625411987,284.899169921875,284.95001220703125,302.1864013671875,293.5469970703125,299.4262084960937,296.2374572753906,284.9005432128906,1.0,0.6188725233078003,0.6713867783546448,0.6713867783546448,1.0,1.0,-3.3154642581939697,1.464601993560791,1.8508622646331787,0.7161151170730591,0.8754058480262756,0.8754058480262756,0.0,167.6229248046875,166.0,65782.328125,0.0,3022.023193359375,1.0,278.556884765625,282.8536071777344,296.5660705566406,300.8254089355469,293.1499938964844,293.1499938964844,278.8500061035156,38495.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398056268692015,1.0,0.0,0.0,3.6578195095062256,3.657843828201294,8.927663657232188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.119140625,0.0,1560.600830078125,1895.4371337890625,0.0,3770.67724609375,0.9090566039085388,1.0,0.0,3.0,1.0,0.0
17924880,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.7039130926132202,0.5684660077095032,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9343900680541992,0.5099530220031738,0.4839023649692535,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8543434143066406,0.3936384320259094,0.2771672308444977,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8462814092636108,0.3821566700935364,0.3643845617771148,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7236826419830322,0.2338519692420959,1.0669983625411987,284.899169921875,284.95001220703125,302.1864013671875,293.5469970703125,299.4262084960937,296.2374572753906,284.9005432128906,1.0,0.6188725233078003,0.6713867783546448,0.6713867783546448,1.0,1.0,-3.3154642581939697,1.464601993560791,1.8508622646331787,0.7161151170730591,0.8754058480262756,0.8754058480262756,0.0,167.6229248046875,166.0,65782.328125,0.0,3022.023193359375,1.0,278.556884765625,282.8536071777344,296.5660705566406,300.8254089355469,293.1499938964844,293.1499938964844,278.8500061035156,38495.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398056268692015,1.0,0.0,0.0,3.6578195095062256,3.657843828201294,8.927663657232188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.119140625,0.0,1560.600830078125,1895.4371337890625,0.0,3770.67724609375,0.9090566039085388,1.0,0.0,3.0,1.0,0.0
17924940,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.704440176486969,0.5652238726615906,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.93845397233963,0.5131374597549438,0.4865844249725342,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8563504219055176,0.394538551568985,0.277576595544815,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8484185934066772,0.3832629024982452,0.3651722073554992,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.724969208240509,0.2340623438358307,1.0670013427734375,285.006103515625,284.95001220703125,302.22369384765625,293.56573486328125,299.4410400390625,296.2406921386719,285.0047302246094,1.0,0.6186727285385132,0.6678117513656616,0.6678117513656616,1.0,1.0,-3.316211938858032,1.462596774101257,1.853615164756775,0.713625431060791,0.9711981415748596,0.9711981415748596,0.0,166.5467529296875,169.0,65148.390625,0.0,3017.588134765625,1.0,278.84326171875,282.97625732421875,296.5428466796875,300.6868591308594,293.1499938964844,293.1499938964844,278.54998779296875,33439.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931768000125885,1.0,0.0,0.0,3.769131898880005,3.769156694412232,9.479293225922448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.232421875,0.0,1650.0064697265625,1895.4371337890625,0.0,3697.3359375,0.9300699830055236,1.0,0.0,3.0,1.0,0.0
17925000,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.704440176486969,0.5652238726615906,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.93845397233963,0.5131374597549438,0.4865844249725342,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8563504219055176,0.394538551568985,0.277576595544815,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8484185934066772,0.3832629024982452,0.3651722073554992,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.724969208240509,0.2340623438358307,1.0670013427734375,285.006103515625,284.95001220703125,302.22369384765625,293.56573486328125,299.4410400390625,296.2406921386719,285.0047302246094,1.0,0.6186727285385132,0.6678117513656616,0.6678117513656616,1.0,1.0,-3.316211938858032,1.462596774101257,1.853615164756775,0.713625431060791,0.9711981415748596,0.9711981415748596,0.0,166.5467529296875,169.0,65148.390625,0.0,3017.588134765625,1.0,278.84326171875,282.97625732421875,296.5428466796875,300.6868591308594,293.1499938964844,293.1499938964844,278.54998779296875,33439.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931768000125885,1.0,0.0,0.0,3.769131898880005,3.769156694412232,9.479293225922448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.232421875,0.0,1650.0064697265625,1895.4371337890625,0.0,3697.3359375,0.9300699830055236,1.0,0.0,3.0,1.0,0.0
17925060,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.702943742275238,0.5661116242408752,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9396983981132508,0.5154902935028076,0.4890355467796325,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8561829328536987,0.3946740627288818,0.2778461575508117,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8484762907028198,0.3837423622608185,0.3658232688903808,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.724617600440979,0.233917161822319,1.067006230354309,284.90386962890625,284.95001220703125,302.2619934082031,293.5873413085937,299.452392578125,296.2367858886719,284.9057006835937,1.0,0.6196867823600769,0.6644289493560791,0.6644289493560791,1.0,1.0,-3.321340084075928,1.4626444578170776,1.85869562625885,0.7124597430229187,0.878981351852417,0.878981351852417,0.0,167.06336975097656,172.0,65938.9140625,0.0,3031.66455078125,1.0,278.5568542480469,282.85430908203125,296.6030578613281,300.8660583496094,293.1499938964844,293.1499938964844,278.8500061035156,38424.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384787678718568,1.0,0.0,0.0,3.665656566619873,3.665681123733521,8.965961342255468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.37890625,0.0,1568.8779296875,1895.4371337890625,0.0,3758.603271484375,0.9108766913414,1.0,0.0,3.0,1.0,0.0
17925120,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.702943742275238,0.5661116242408752,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9396983981132508,0.5154902935028076,0.4890355467796325,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8561829328536987,0.3946740627288818,0.2778461575508117,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8484762907028198,0.3837423622608185,0.3658232688903808,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.724617600440979,0.233917161822319,1.067006230354309,284.90386962890625,284.95001220703125,302.2619934082031,293.5873413085937,299.452392578125,296.2367858886719,284.9057006835937,1.0,0.6196867823600769,0.6644289493560791,0.6644289493560791,1.0,1.0,-3.321340084075928,1.4626444578170776,1.85869562625885,0.7124597430229187,0.878981351852417,0.878981351852417,0.0,167.06336975097656,172.0,65938.9140625,0.0,3031.66455078125,1.0,278.5568542480469,282.85430908203125,296.6030578613281,300.8660583496094,293.1499938964844,293.1499938964844,278.8500061035156,38424.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384787678718568,1.0,0.0,0.0,3.665656566619873,3.665681123733521,8.965961342255468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.37890625,0.0,1568.8779296875,1895.4371337890625,0.0,3758.603271484375,0.9108766913414,1.0,0.0,3.0,1.0,0.0
17925180,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.7019389867782593,0.5684696435928345,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9402822852134703,0.5187484622001648,0.4918705224990845,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8555323481559753,0.3956261873245239,0.2783546447753906,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8480251431465149,0.3848944306373596,0.366738498210907,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7238197922706604,0.23416768014431,1.0676559209823608,285.0159606933594,284.95001220703125,302.3012084960937,293.61151123046875,299.468505859375,296.24053955078125,285.0146179199219,1.0,0.621528685092926,0.6610461473464966,0.6610461473464966,1.0,1.0,-3.330071210861206,1.464307427406311,1.8657636642456048,0.7120093107223511,0.9833225011825562,0.9833225011825562,0.0,168.22776794433594,175.0,65492.09375,0.0,3057.336181640625,1.0,278.8433837890625,282.9786376953125,296.5897827148437,300.7507629394531,293.1499938964844,293.1499938964844,278.54998779296875,33191.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307092428207396,1.0,0.0,0.0,3.787031173706055,3.787055969238281,9.569539543008432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.3662109375,0.0,1669.232666015625,1895.4371337890625,0.0,3687.640625,0.93397456407547,1.0,0.0,3.0,1.0,0.0
17925240,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.7019389867782593,0.5684696435928345,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9402822852134703,0.5187484622001648,0.4918705224990845,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8555323481559753,0.3956261873245239,0.2783546447753906,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8480251431465149,0.3848944306373596,0.366738498210907,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7238197922706604,0.23416768014431,1.0676559209823608,285.0159606933594,284.95001220703125,302.3012084960937,293.61151123046875,299.468505859375,296.24053955078125,285.0146179199219,1.0,0.621528685092926,0.6610461473464966,0.6610461473464966,1.0,1.0,-3.330071210861206,1.464307427406311,1.8657636642456048,0.7120093107223511,0.9833225011825562,0.9833225011825562,0.0,168.22776794433594,175.0,65492.09375,0.0,3057.336181640625,1.0,278.8433837890625,282.9786376953125,296.5897827148437,300.7507629394531,293.1499938964844,293.1499938964844,278.54998779296875,33191.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307092428207396,1.0,0.0,0.0,3.787031173706055,3.787055969238281,9.569539543008432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.3662109375,0.0,1669.232666015625,1895.4371337890625,0.0,3687.640625,0.93397456407547,1.0,0.0,3.0,1.0,0.0
17925300,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.7005195021629333,0.5702236294746399,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.940227746963501,0.5200006365776062,0.4933133125305176,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8549575805664062,0.3957717716693878,0.2786385416984558,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8475555181503296,0.3851997256278991,0.3672347664833069,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7232358455657959,0.2341334819793701,1.0681756734848022,284.88250732421875,284.95001220703125,302.32110595703125,293.62451171875,299.4749450683594,296.23944091796875,284.8796081542969,1.0,0.6227027773857117,0.6593547463417053,0.6593547463417053,1.0,1.0,-3.3354804515838623,1.4655859470367432,1.8698946237564087,0.712039589881897,0.8946865797042847,0.8946865797042847,0.0,169.05398559570312,175.0,66604.7109375,0.0,3073.892333984375,1.0,278.5946044921875,282.8251342773437,296.6539611816406,300.99578857421875,293.1499938964844,293.1499938964844,278.54998779296875,36799.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364522099494934,1.0,0.0,0.0,3.769201040267944,3.769226312637329,9.479641107645876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.9375,0.0,1676.0523681640625,1895.4371337890625,0.0,3740.136474609375,0.9306751489639282,1.0,0.0,3.0,1.0,0.0
17925360,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6985127925872803,0.5730368494987488,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9392365217208862,0.5210859179496765,0.4943830370903015,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8536165356636047,0.3957457542419433,0.2786653041839599,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8463748097419739,0.3853558599948883,0.3674414753913879,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7220418453216553,0.2339714914560318,1.0677766799926758,284.9053649902344,284.95001220703125,302.3411560058594,293.6380310058594,299.4804992675781,296.2367858886719,284.9073486328125,1.0,0.6239203810691833,0.6575807332992554,0.6575807332992554,1.0,1.0,-3.339951753616333,1.466355800628662,1.873595833778381,0.7117372751235962,0.8898568749427795,0.8898568749427795,0.0,170.19908142089844,163.0,66481.734375,0.0,3090.251220703125,1.0,278.5567626953125,282.8467102050781,296.65704345703125,300.9518737792969,293.1499938964844,293.1499938964844,278.8500061035156,38088.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380817413330078,1.0,0.0,0.0,3.7021560668945312,3.702180862426758,9.145400667875948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.0244140625,0.0,1607.8187255859375,1895.4371337890625,0.0,3754.988037109375,0.91868257522583,1.0,0.0,3.0,1.0,0.0
17925420,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6970801949501038,0.5658971667289734,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9456236362457277,0.5242513418197632,0.49701789021492,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.857479453086853,0.3966100811958313,0.2790283560752868,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8503178358078003,0.3864160478115082,0.3681577742099762,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7247631549835205,0.2340909987688064,1.0672928094863892,285.0113830566406,284.95001220703125,302.3817443847656,293.6665344238281,299.4961242675781,296.240478515625,285.00946044921875,1.0,0.6214731335639954,0.6540327072143555,0.6540327072143555,1.0,1.0,-3.3352720737457275,1.4614903926849363,1.873781681060791,0.7079841494560242,0.9900659322738647,0.9900659322738647,0.0,167.58546447753906,151.0,65847.171875,0.0,3065.08056640625,1.0,278.8436279296875,282.9682922363281,296.6459045410156,300.8346252441406,293.1499938964844,293.1499938964844,278.54998779296875,33344.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306353330612184,1.0,0.0,0.0,3.817923784255981,3.817949056625366,9.726302323542768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.1962890625,0.0,1707.3580322265625,1895.4371337890625,0.0,3686.963623046875,0.941011369228363,1.0,0.0,3.0,1.0,0.0
17925480,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6970801949501038,0.5658971667289734,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9456236362457277,0.5242513418197632,0.49701789021492,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.857479453086853,0.3966100811958313,0.2790283560752868,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8503178358078003,0.3864160478115082,0.3681577742099762,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7247631549835205,0.2340909987688064,1.0672928094863892,285.0113830566406,284.95001220703125,302.3817443847656,293.6665344238281,299.4961242675781,296.240478515625,285.00946044921875,1.0,0.6214731335639954,0.6540327072143555,0.6540327072143555,1.0,1.0,-3.3352720737457275,1.4614903926849363,1.873781681060791,0.7079841494560242,0.9900659322738647,0.9900659322738647,0.0,167.58546447753906,151.0,65847.171875,0.0,3065.08056640625,1.0,278.8436279296875,282.9682922363281,296.6459045410156,300.8346252441406,293.1499938964844,293.1499938964844,278.54998779296875,33344.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306353330612184,1.0,0.0,0.0,3.817923784255981,3.817949056625366,9.726302323542768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.1962890625,0.0,1707.3580322265625,1895.4371337890625,0.0,3686.963623046875,0.941011369228363,1.0,0.0,3.0,1.0,0.0
17925540,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6968990564346313,0.5537842512130737,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9545103311538696,0.5260947346687317,0.4988918900489807,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8637162446975708,0.3966124653816223,0.2791217565536499,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8565767407417297,0.3867048025131225,0.3685077130794525,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7293983101844788,0.2338730543851852,1.066230058670044,284.87799072265625,284.95001220703125,302.4162292480469,293.6918029785156,299.5050354003906,296.2366943359375,284.88092041015625,1.0,0.6170912981033325,0.6510523557662964,0.6510523557662964,1.0,1.0,-3.322227716445923,1.4531409740447998,1.8690868616104128,0.7025838494300842,0.880222499370575,0.880222499370575,0.0,162.9947967529297,151.0,66432.421875,0.0,3010.561767578125,1.0,278.5617370605469,282.82427978515625,296.7132263183594,301.0270690917969,293.1499938964844,293.1499938964844,278.54998779296875,39185.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372148513793944,1.0,0.0,0.0,3.72153902053833,3.721564292907715,9.241414318239548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.119140625,0.0,1638.523681640625,1895.4371337890625,0.0,3747.090087890625,0.9232481718063354,1.0,0.0,3.0,1.0,0.0
