time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6971026659011841,0.5511185526847839,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9563483595848083,0.5264530777931213,0.4991609752178192,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8650566339492798,0.3966129720211029,0.2790771424770355,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8579273223876953,0.3867582380771637,0.3685023486614227,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7303952574729919,0.233830526471138,1.065812349319458,284.8881225585937,284.95001220703125,302.4228515625,293.6967468261719,299.5066833496094,296.2359313964844,284.88983154296875,1.0,0.6160514950752258,0.6504846811294556,0.6504846811294556,1.0,1.0,-3.318784475326538,1.4511040449142456,1.867680311203003,0.7013150453567505,0.8798496723175049,0.8798496723175049,0.0,161.97113037109375,169.0,66338.765625,0.0,2997.3037109375,1.0,278.5562744140625,282.8331604003906,296.7106628417969,301.0074157714844,293.1499938964844,293.1499938964844,278.8500061035156,38995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370259642601012,1.0,0.0,0.0,3.705113410949707,3.7051384449005127,9.160017384601816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.6884765625,0.0,1618.108154296875,1895.4371337890625,0.0,3745.367919921875,0.9197755455970764,1.0,0.0,3.0,1.0,0.0
17925660,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6987918019294739,0.5545870661735535,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9561184644699096,0.5297341346740723,0.5019643306732178,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8637512922286987,0.3975732624530792,0.2795605659484863,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8568331599235535,0.3879120945930481,0.3693798184394836,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7291561961174011,0.2341653555631637,1.0666265487670898,285.0133361816406,284.95001220703125,302.4642944335937,293.7283630371094,299.5234680175781,296.23956298828125,285.0126953125,1.0,0.6190206408500671,0.6473349928855896,0.6473349928855896,1.0,1.0,-3.328888416290283,1.453335165977478,1.875553131103516,0.7006123661994934,0.9864175319671632,0.9864175319671632,0.0,163.51007080078125,187.0,65798.4296875,0.0,3028.025390625,1.0,278.8435363769531,282.97186279296875,296.70135498046875,300.88018798828125,293.1499938964844,293.1499938964844,278.54998779296875,33498.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280228614807128,1.0,0.0,0.0,3.8102736473083496,3.8102986812591553,9.687363444754735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.7431640625,0.0,1699.360595703125,1895.4371337890625,0.0,3663.005126953125,0.9394819736480712,1.0,0.0,3.0,1.0,0.0
17925720,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6987918019294739,0.5545870661735535,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9561184644699096,0.5297341346740723,0.5019643306732178,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8637512922286987,0.3975732624530792,0.2795605659484863,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8568331599235535,0.3879120945930481,0.3693798184394836,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7291561961174011,0.2341653555631637,1.0666265487670898,285.0133361816406,284.95001220703125,302.4642944335937,293.7283630371094,299.5234680175781,296.23956298828125,285.0126953125,1.0,0.6190206408500671,0.6473349928855896,0.6473349928855896,1.0,1.0,-3.328888416290283,1.453335165977478,1.875553131103516,0.7006123661994934,0.9864175319671632,0.9864175319671632,0.0,163.51007080078125,187.0,65798.4296875,0.0,3028.025390625,1.0,278.8435363769531,282.97186279296875,296.70135498046875,300.88018798828125,293.1499938964844,293.1499938964844,278.54998779296875,33498.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280228614807128,1.0,0.0,0.0,3.8102736473083496,3.8102986812591553,9.687363444754735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.7431640625,0.0,1699.360595703125,1895.4371337890625,0.0,3663.005126953125,0.9394819736480712,1.0,0.0,3.0,1.0,0.0
17925780,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6944959759712219,0.5727962255477905,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9468042254447936,0.5321900844573975,0.5047557353973389,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8551250696182251,0.3977910578250885,0.2800639569759369,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8486179113388062,0.38846355676651,0.3703354299068451,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7222335338592529,0.2341081798076629,1.068235158920288,284.91510009765625,284.95001220703125,302.5060119628906,293.7611389160156,299.53692626953125,296.23638916015625,284.9175720214844,1.0,0.6271020174026489,0.6441853642463684,0.6441853642463684,1.0,1.0,-3.3578195571899414,1.4640673398971558,1.8937522172927856,0.7048095464706421,0.9041268825531006,0.9041268825531006,0.0,170.86207580566406,190.0,67141.34375,0.0,3133.66943359375,1.0,278.55621337890625,282.8455505371094,296.7796630859375,301.10711669921875,293.1499938964844,293.1499938964844,278.25,37687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351912140846252,1.0,0.0,0.0,3.739202260971069,3.739227533340454,9.329345971309522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.9384765625,0.0,1647.631591796875,1895.4371337890625,0.0,3728.630615234375,0.9267027974128724,1.0,0.0,3.0,1.0,0.0
17925840,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6944959759712219,0.5727962255477905,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9468042254447936,0.5321900844573975,0.5047557353973389,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8551250696182251,0.3977910578250885,0.2800639569759369,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8486179113388062,0.38846355676651,0.3703354299068451,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7222335338592529,0.2341081798076629,1.068235158920288,284.91510009765625,284.95001220703125,302.5060119628906,293.7611389160156,299.53692626953125,296.23638916015625,284.9175720214844,1.0,0.6271020174026489,0.6441853642463684,0.6441853642463684,1.0,1.0,-3.3578195571899414,1.4640673398971558,1.8937522172927856,0.7048095464706421,0.9041268825531006,0.9041268825531006,0.0,170.86207580566406,190.0,67141.34375,0.0,3133.66943359375,1.0,278.55621337890625,282.8455505371094,296.7796630859375,301.10711669921875,293.1499938964844,293.1499938964844,278.25,37687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351912140846252,1.0,0.0,0.0,3.739202260971069,3.739227533340454,9.329345971309522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.9384765625,0.0,1647.631591796875,1895.4371337890625,0.0,3728.630615234375,0.9267027974128724,1.0,0.0,3.0,1.0,0.0
17925900,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9990000128746032,0.6903933882713318,0.5812227129936218,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9424517750740052,0.5332721471786499,0.5059564113616943,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8511884808540344,0.3977528512477875,0.2801714539527893,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8448888063430786,0.3886031210422516,0.3706422448158264,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7189120054244995,0.2339030057191848,1.0681947469711304,284.8427124023437,284.95001220703125,302.5268859863281,293.77783203125,299.54345703125,296.2347717285156,284.8465881347656,1.0,0.6303097605705261,0.6426105499267578,0.6426105499267578,1.0,1.0,-3.369862794876098,1.4682323932647705,1.901630401611328,0.7065480351448059,0.8311865925788879,0.8311865925788879,0.0,174.29217529296875,190.0,67852.2421875,0.0,3180.25634765625,1.0,278.2995300292969,282.7526550292969,296.8143005371094,301.2694091796875,293.1499938964844,293.1499938964844,278.25,41493.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939869463443756,1.0,0.0,0.0,3.637703895568848,3.637728691101074,8.82974120486324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.01953125,0.0,1560.49658203125,1895.4371337890625,0.0,3771.2578125,0.9045570492744446,1.0,0.0,3.0,1.0,0.0
17925960,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6861885190010071,0.5886645913124084,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.938680112361908,0.5344849824905396,0.5070818662643433,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8477646708488464,0.3978305459022522,0.2802259027957916,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416546583175659,0.3888284862041473,0.3708762526512146,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7158597111701965,0.2336852103471756,1.0676121711730957,284.90728759765625,284.95001220703125,302.5478210449219,293.7947082519531,299.5491638183594,296.2325439453125,284.9090270996094,1.0,0.6332066655158997,0.6406984329223633,0.6406984329223633,1.0,1.0,-3.379814624786377,1.4711576700210571,1.90865695476532,0.707366943359375,0.8509808778762817,0.8509808778762817,0.0,177.32107543945312,193.0,67797.03125,0.0,3220.123291015625,1.0,278.2581481933594,282.80426025390625,296.80633544921875,301.1935729980469,293.1499938964844,293.1499938964844,278.54998779296875,39511.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939863920211792,1.0,0.0,0.0,3.563194990158081,3.563218593597412,8.471736805404362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.5380859375,0.0,1464.3673095703125,1895.4371337890625,0.0,3771.20751953125,0.889393150806427,1.0,0.0,3.0,1.0,0.0
17926020,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6792887449264526,0.6001525521278381,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9338816404342652,0.5378038883209229,0.5101584792137146,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8432101011276245,0.398851215839386,0.2809070646762848,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8373241424560547,0.3899928629398346,0.3719670474529266,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.711322546005249,0.2336389273405075,1.0677247047424316,285.0146179199219,284.95001220703125,302.589599609375,293.82879638671875,299.56463623046875,296.2358093261719,285.0141296386719,1.0,0.6383935809135437,0.6368741989135742,0.6368741989135742,1.0,1.0,-3.39959716796875,1.476828694343567,1.922768473625183,0.7087075114250183,0.9525299072265624,0.9525299072265624,0.0,182.2554473876953,196.0,67618.9296875,0.0,3293.721923828125,1.0,278.5418395996094,282.9215393066406,296.8069763183594,301.1006164550781,293.1499938964844,293.1499938964844,278.25,33262.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931938111782074,1.0,0.0,0.0,3.690915822982788,3.690939664840698,9.089951618079796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.9091796875,0.0,1558.4556884765625,1895.4371337890625,0.0,3698.893310546875,0.9126781225204468,1.0,0.0,3.0,1.0,0.0
17926080,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6792887449264526,0.6001525521278381,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9338816404342652,0.5378038883209229,0.5101584792137146,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8432101011276245,0.398851215839386,0.2809070646762848,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8373241424560547,0.3899928629398346,0.3719670474529266,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.711322546005249,0.2336389273405075,1.0677247047424316,285.0146179199219,284.95001220703125,302.589599609375,293.82879638671875,299.56463623046875,296.2358093261719,285.0141296386719,1.0,0.6383935809135437,0.6368741989135742,0.6368741989135742,1.0,1.0,-3.39959716796875,1.476828694343567,1.922768473625183,0.7087075114250183,0.9525299072265624,0.9525299072265624,0.0,182.2554473876953,196.0,67618.9296875,0.0,3293.721923828125,1.0,278.5418395996094,282.9215393066406,296.8069763183594,301.1006164550781,293.1499938964844,293.1499938964844,278.25,33262.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931938111782074,1.0,0.0,0.0,3.690915822982788,3.690939664840698,9.089951618079796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.9091796875,0.0,1558.4556884765625,1895.4371337890625,0.0,3698.893310546875,0.9126781225204468,1.0,0.0,3.0,1.0,0.0
17926140,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9965884685516356,0.6710790991783142,0.6056131720542908,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9272587299346924,0.5400804281234741,0.5127612352371216,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8374117016792297,0.398979902267456,0.281326562166214,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.831789493560791,0.3903992474079132,0.372762531042099,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7053675651550293,0.2330623567104339,1.0668739080429075,284.9169006347656,284.95001220703125,302.6312561035156,293.8631286621094,299.5743408203125,296.230224609375,284.9173583984375,1.0,0.6425409317016602,0.6330500245094299,0.6330500245094299,1.0,1.0,-3.409598588943481,1.4778319597244265,1.9317666292190552,0.7079371809959412,0.8728806972503662,0.8728806972503662,0.0,187.84207153320312,199.0,68590.734375,0.0,3349.37744140625,1.0,278.2573547363281,282.7986755371094,296.8808898925781,301.3146667480469,293.1499938964844,293.1499938964844,278.54998779296875,37798.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389744400978088,1.0,0.0,0.0,3.610094785690308,3.6101186275482178,8.696219424564333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9990234375,0.0,1502.53564453125,1895.4371337890625,0.0,3763.115234375,0.898001492023468,1.0,0.0,3.0,1.0,0.0
17926200,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9965884685516356,0.6710790991783142,0.6056131720542908,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9272587299346924,0.5400804281234741,0.5127612352371216,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8374117016792297,0.398979902267456,0.281326562166214,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.831789493560791,0.3903992474079132,0.372762531042099,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7053675651550293,0.2330623567104339,1.0668739080429075,284.9169006347656,284.95001220703125,302.6312561035156,293.8631286621094,299.5743408203125,296.230224609375,284.9173583984375,1.0,0.6425409317016602,0.6330500245094299,0.6330500245094299,1.0,1.0,-3.409598588943481,1.4778319597244265,1.9317666292190552,0.7079371809959412,0.8728806972503662,0.8728806972503662,0.0,187.84207153320312,199.0,68590.734375,0.0,3349.37744140625,1.0,278.2573547363281,282.7986755371094,296.8808898925781,301.3146667480469,293.1499938964844,293.1499938964844,278.54998779296875,37798.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389744400978088,1.0,0.0,0.0,3.610094785690308,3.6101186275482178,8.696219424564333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9990234375,0.0,1502.53564453125,1895.4371337890625,0.0,3763.115234375,0.898001492023468,1.0,0.0,3.0,1.0,0.0
17926260,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9885886907577516,0.6668519973754883,0.6011041402816772,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9206709265708924,0.5430663228034973,0.5155658721923828,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8317099213600159,0.3997273743152618,0.2818623781204223,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8262845873832703,0.3913016319274902,0.3736645877361297,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6992723345756531,0.2327886819839477,1.0660560131072998,285.0060729980469,284.95001220703125,302.672607421875,293.8973693847656,299.5876770019531,296.2320556640625,285.0044860839844,1.0,0.6452257037162781,0.6292701363563538,0.6292701363563538,1.0,1.0,-3.40844988822937,1.473753571510315,1.9346963167190552,0.7039539217948914,0.9616490602493286,0.9616490602493286,0.0,193.2351226806641,202.0,68073.6328125,0.0,3377.974365234375,1.0,278.54296875,282.9062194824219,296.87811279296875,301.2090148925781,293.1499938964844,293.1499938964844,278.25,33241.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931912362575531,1.0,0.0,0.0,3.730725526809693,3.7307498455047607,9.287094826504472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.7197265625,0.0,1603.7518310546875,1895.4371337890625,0.0,3698.657470703125,0.9212428331375122,1.0,0.0,3.0,1.0,0.0
17926320,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9885886907577516,0.6668519973754883,0.6011041402816772,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9206709265708924,0.5430663228034973,0.5155658721923828,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8317099213600159,0.3997273743152618,0.2818623781204223,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8262845873832703,0.3913016319274902,0.3736645877361297,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6992723345756531,0.2327886819839477,1.0660560131072998,285.0060729980469,284.95001220703125,302.672607421875,293.8973693847656,299.5876770019531,296.2320556640625,285.0044860839844,1.0,0.6452257037162781,0.6292701363563538,0.6292701363563538,1.0,1.0,-3.40844988822937,1.473753571510315,1.9346963167190552,0.7039539217948914,0.9616490602493286,0.9616490602493286,0.0,193.2351226806641,202.0,68073.6328125,0.0,3377.974365234375,1.0,278.54296875,282.9062194824219,296.87811279296875,301.2090148925781,293.1499938964844,293.1499938964844,278.25,33241.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931912362575531,1.0,0.0,0.0,3.730725526809693,3.7307498455047607,9.287094826504472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.7197265625,0.0,1603.7518310546875,1895.4371337890625,0.0,3698.657470703125,0.9212428331375122,1.0,0.0,3.0,1.0,0.0
17926380,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9814275503158568,0.6621156334877014,0.5972810983657837,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9154512286186218,0.5451522469520569,0.5179377794265747,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8269510269165039,0.3996673822402954,0.2821190059185028,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8217201232910156,0.3915387988090515,0.3742570579051971,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6941973567008972,0.2322123348712921,1.064860701560974,284.9051818847656,284.95001220703125,302.71356201171875,293.9312438964844,299.5962219238281,296.2264404296875,284.9064636230469,1.0,0.6473015546798706,0.6254903078079224,0.6254903078079224,1.0,1.0,-3.4062962532043457,1.4690731763839722,1.937222957611084,0.6998547911643982,0.8710615634918213,0.8710615634918213,0.0,197.7830352783203,205.0,68754.5078125,0.0,3399.443115234375,1.0,278.25714111328125,282.787109375,296.945556640625,301.3950500488281,293.1499938964844,293.1499938964844,278.54998779296875,38364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382408261299132,1.0,0.0,0.0,3.6265480518341056,3.626572132110596,8.775667765803519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.9755859375,0.0,1524.807373046875,1895.4371337890625,0.0,3756.436767578125,0.9021019339561462,1.0,0.0,3.0,1.0,0.0
17926440,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9814275503158568,0.6621156334877014,0.5972810983657837,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9154512286186218,0.5451522469520569,0.5179377794265747,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8269510269165039,0.3996673822402954,0.2821190059185028,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8217201232910156,0.3915387988090515,0.3742570579051971,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6941973567008972,0.2322123348712921,1.064860701560974,284.9051818847656,284.95001220703125,302.71356201171875,293.9312438964844,299.5962219238281,296.2264404296875,284.9064636230469,1.0,0.6473015546798706,0.6254903078079224,0.6254903078079224,1.0,1.0,-3.4062962532043457,1.4690731763839722,1.937222957611084,0.6998547911643982,0.8710615634918213,0.8710615634918213,0.0,197.7830352783203,205.0,68754.5078125,0.0,3399.443115234375,1.0,278.25714111328125,282.787109375,296.945556640625,301.3950500488281,293.1499938964844,293.1499938964844,278.54998779296875,38364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382408261299132,1.0,0.0,0.0,3.6265480518341056,3.626572132110596,8.775667765803519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.9755859375,0.0,1524.807373046875,1895.4371337890625,0.0,3756.436767578125,0.9021019339561462,1.0,0.0,3.0,1.0,0.0
17926500,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.978339910507202,0.6606417894363403,0.5956238508224487,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9135438799858092,0.5466013550758362,0.5191323757171631,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8250551223754883,0.3999767899513244,0.2822357416152954,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8199055194854736,0.3919382691383362,0.3745324611663818,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6921151280403137,0.2321061939001083,1.0641833543777466,285.0193176269531,284.95001220703125,302.7338562011719,293.94793701171875,299.6024475097656,296.227294921875,285.0206604003906,1.0,0.6481803059577942,0.6236003637313843,0.6236003637313843,1.0,1.0,-3.405389308929444,1.4667885303497314,1.9386008977890008,0.6976856589317322,0.951501965522766,0.951501965522766,0.0,199.6558532714844,205.0,67995.78125,0.0,3408.2421875,1.0,278.50164794921875,282.9165954589844,296.9154663085937,301.2015991210937,293.1499938964844,293.1499938964844,278.54998779296875,34031.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324211478233336,1.0,0.0,0.0,3.676434278488159,3.676458120346069,9.018761488732708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.6748046875,0.0,1547.938232421875,1895.4371337890625,0.0,3703.3134765625,0.9114435911178588,1.0,0.0,3.0,1.0,0.0
17926560,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9761929512023926,0.659326434135437,0.5945216417312622,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.912714660167694,0.5481856465339661,0.5206563472747803,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8239867091178894,0.4004169106483459,0.2825674414634704,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8188896775245667,0.3924590051174164,0.3750545382499695,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6908355951309204,0.2321215122938156,1.0643391609191897,285.0044250488281,284.95001220703125,302.7539978027344,293.96441650390625,299.6098327636719,296.2296447753906,285.0030517578125,1.0,0.6491512656211853,0.6219633221626282,0.6219633221626282,1.0,1.0,-3.4071083068847656,1.4659017324447632,1.9412065744400024,0.6963790655136108,0.9627665877342224,0.9627665877342224,0.0,201.061279296875,208.0,68230.5703125,0.0,3420.43505859375,1.0,278.5429382324219,282.9031677246094,296.9422302246094,301.2833251953125,293.1499938964844,293.1499938964844,278.25,33396.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930506944656372,1.0,0.0,0.0,3.741681098937988,3.7417054176330566,9.341719646727142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.0654296875,0.0,1617.6114501953125,1895.4371337890625,0.0,3685.787109375,0.9239038825035096,1.0,0.0,3.0,1.0,0.0
17926620,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9700947403907776,0.6549828052520752,0.5911449790000916,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9094898104667664,0.5503308773040771,0.5230464935302734,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8205949068069458,0.4003870189189911,0.2828126549720764,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8156533241271973,0.3927358984947204,0.3756431341171264,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6872193813323975,0.2316892892122268,1.0636582374572754,284.9053649902344,284.95001220703125,302.79376220703125,293.9966125488281,299.6188049316406,296.2250366210937,284.9066772460937,1.0,0.6508581638336182,0.6186891794204712,0.6186891794204712,1.0,1.0,-3.4061145782470703,1.46205735206604,1.9440571069717407,0.6928647756576538,0.873056173324585,0.873056173324585,0.0,204.60223388671875,211.0,68929.2734375,0.0,3438.72216796875,1.0,278.257080078125,282.78521728515625,297.0101013183594,301.47125244140625,293.1499938964844,293.1499938964844,278.54998779296875,38385.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366825819015504,1.0,0.0,0.0,3.63718843460083,3.6372127532958975,8.827239525999175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.4853515625,0.0,1536.7471923828125,1895.4371337890625,0.0,3742.237548828125,0.9044926762580872,1.0,0.0,3.0,1.0,0.0
17926680,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9700947403907776,0.6549828052520752,0.5911449790000916,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9094898104667664,0.5503308773040771,0.5230464935302734,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8205949068069458,0.4003870189189911,0.2828126549720764,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8156533241271973,0.3927358984947204,0.3756431341171264,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6872193813323975,0.2316892892122268,1.0636582374572754,284.9053649902344,284.95001220703125,302.79376220703125,293.9966125488281,299.6188049316406,296.2250366210937,284.9066772460937,1.0,0.6508581638336182,0.6186891794204712,0.6186891794204712,1.0,1.0,-3.4061145782470703,1.46205735206604,1.9440571069717407,0.6928647756576538,0.873056173324585,0.873056173324585,0.0,204.60223388671875,211.0,68929.2734375,0.0,3438.72216796875,1.0,278.257080078125,282.78521728515625,297.0101013183594,301.47125244140625,293.1499938964844,293.1499938964844,278.54998779296875,38385.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366825819015504,1.0,0.0,0.0,3.63718843460083,3.6372127532958975,8.827239525999175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.4853515625,0.0,1536.7471923828125,1895.4371337890625,0.0,3742.237548828125,0.9044926762580872,1.0,0.0,3.0,1.0,0.0
17926740,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.965610682964325,0.6525783538818359,0.5887058973312378,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9077889323234558,0.5531668663024902,0.5255427956581116,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8184142708778381,0.401101678609848,0.2832099497318268,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8135781288146973,0.3936100006103515,0.3763642311096191,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6847508549690247,0.2316814213991165,1.0634227991104126,285.0089416503906,284.95001220703125,302.8296203613281,294.0251159667969,299.6311340332031,296.2286071777344,285.0074157714844,1.0,0.652400016784668,0.6156770586967468,0.6156770586967468,1.0,1.0,-3.4072353839874268,1.4593929052352903,1.947842478752136,0.6898369193077087,0.965363085269928,0.965363085269928,0.0,207.2163848876953,211.0,68371.265625,0.0,3456.580810546875,1.0,278.5405578613281,282.9049987792969,297.0002746582031,301.3468017578125,293.1499938964844,293.1499938964844,278.54998779296875,33332.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291107654571532,1.0,0.0,0.0,3.745654821395874,3.7456791400909424,9.361571642330092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.4755859375,0.0,1621.735107421875,1895.4371337890625,0.0,3672.987548828125,0.924712896347046,1.0,0.0,3.0,1.0,0.0
17926800,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9652915596961976,0.6523486375808716,0.5885365605354309,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9077153205871582,0.5534088015556335,0.5257903337478638,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8182855844497681,0.4011617302894592,0.2832652628421783,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8134569525718689,0.3936858177185058,0.3764514029026031,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6845973134040833,0.2316858470439911,1.063491702079773,285.00567626953125,284.95001220703125,302.83270263671875,294.02752685546875,299.6321716308594,296.2289123535156,285.0043029785156,1.0,0.6525492072105408,0.615415096282959,0.615415096282959,1.0,1.0,-3.407583951950073,1.4592690467834473,1.948314905166626,0.6896393299102783,0.9662435054779052,0.9662435054779052,0.0,207.4148101806641,214.0,68407.703125,0.0,3458.553955078125,1.0,278.54315185546875,282.90203857421875,297.0058898925781,301.35968017578125,293.1499938964844,293.1499938964844,278.25,33402.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290594458580016,1.0,0.0,0.0,3.7525343894958496,3.752558946609497,9.395992037752876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2880859375,0.0,1630.2801513671875,1895.4371337890625,0.0,3672.516845703125,0.9262942671775818,1.0,0.0,3.0,1.0,0.0
17926860,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9592673182487488,0.6480991840362549,0.5852459073066711,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9050979018211364,0.5555538535118103,0.5281824469566345,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8152472972869873,0.4011309742927551,0.283508688211441,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.810547947883606,0.3939654231071472,0.3770410120487213,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6814268231391907,0.2312985807657241,1.063016057014465,284.9046936035156,284.95001220703125,302.8707580566406,294.0568542480469,299.6399841308594,296.2244873046875,284.9060363769531,1.0,0.6541910171508789,0.6121111512184143,0.6121111512184143,1.0,1.0,-3.406942367553711,1.4553691148757937,1.951573371887207,0.6860148906707764,0.875449001789093,0.875449001789093,0.0,210.7507476806641,217.0,69115.3671875,0.0,3476.46875,1.0,278.2569885253906,282.7822265625,297.0710754394531,301.5458374023437,293.1499938964844,293.1499938964844,278.54998779296875,38383.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353857040405272,1.0,0.0,0.0,3.649282217025757,3.649306774139404,8.886038926902984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.427734375,0.0,1550.19775390625,1895.4371337890625,0.0,3730.40576171875,0.9071682095527648,1.0,0.0,3.0,1.0,0.0
17926920,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9592673182487488,0.6480991840362549,0.5852459073066711,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9050979018211364,0.5555538535118103,0.5281824469566345,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8152472972869873,0.4011309742927551,0.283508688211441,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.810547947883606,0.3939654231071472,0.3770410120487213,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6814268231391907,0.2312985807657241,1.063016057014465,284.9046936035156,284.95001220703125,302.8707580566406,294.0568542480469,299.6399841308594,296.2244873046875,284.9060363769531,1.0,0.6541910171508789,0.6121111512184143,0.6121111512184143,1.0,1.0,-3.406942367553711,1.4553691148757937,1.951573371887207,0.6860148906707764,0.875449001789093,0.875449001789093,0.0,210.7507476806641,217.0,69115.3671875,0.0,3476.46875,1.0,278.2569885253906,282.7822265625,297.0710754394531,301.5458374023437,293.1499938964844,293.1499938964844,278.54998779296875,38383.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353857040405272,1.0,0.0,0.0,3.649282217025757,3.649306774139404,8.886038926902984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.427734375,0.0,1550.19775390625,1895.4371337890625,0.0,3730.40576171875,0.9071682095527648,1.0,0.0,3.0,1.0,0.0
17926980,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9544666409492492,0.6455426216125488,0.5827005505561829,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9036463499069214,0.5586326718330383,0.5309198498725891,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8131129741668701,0.4019032716751098,0.2839550673961639,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8085094690322876,0.3949142694473266,0.377842903137207,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6790575385093689,0.2313202470541,1.0629558563232422,285.0061950683594,284.95001220703125,302.90771484375,294.0842590332031,299.6520690917969,296.2284545898437,285.0048217773437,1.0,0.6558545827865601,0.6088071465492249,0.6088071465492249,1.0,1.0,-3.408592939376831,1.452438235282898,1.956154704093933,0.6826324462890625,0.9694713950157166,0.9694713950157166,0.0,213.4759521484375,220.0,68573.8515625,0.0,3496.240966796875,1.0,278.543212890625,282.90020751953125,297.0633850097656,301.4297790527344,293.1499938964844,293.1499938964844,278.25,33423.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279224872589112,1.0,0.0,0.0,3.7633235454559326,3.76334810256958,9.450099582863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.255859375,0.0,1643.0609130859375,1895.4371337890625,0.0,3662.083984375,0.9287465810775756,1.0,0.0,3.0,1.0,0.0
17927040,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9544666409492492,0.6455426216125488,0.5827005505561829,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9036463499069214,0.5586326718330383,0.5309198498725891,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8131129741668701,0.4019032716751098,0.2839550673961639,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8085094690322876,0.3949142694473266,0.377842903137207,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6790575385093689,0.2313202470541,1.0629558563232422,285.0061950683594,284.95001220703125,302.90771484375,294.0842590332031,299.6520690917969,296.2284545898437,285.0048217773437,1.0,0.6558545827865601,0.6088071465492249,0.6088071465492249,1.0,1.0,-3.408592939376831,1.452438235282898,1.956154704093933,0.6826324462890625,0.9694713950157166,0.9694713950157166,0.0,213.4759521484375,220.0,68573.8515625,0.0,3496.240966796875,1.0,278.543212890625,282.90020751953125,297.0633850097656,301.4297790527344,293.1499938964844,293.1499938964844,278.25,33423.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279224872589112,1.0,0.0,0.0,3.7633235454559326,3.76334810256958,9.450099582863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.255859375,0.0,1643.0609130859375,1895.4371337890625,0.0,3662.083984375,0.9287465810775756,1.0,0.0,3.0,1.0,0.0
17927100,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.951930582523346,0.6435208916664124,0.5813707113265991,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9028776288032532,0.5597654581069946,0.5322943925857544,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8120067715644836,0.4019511342048645,0.284193754196167,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8074516654014587,0.3951118588447571,0.3782709836959839,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.677890419960022,0.2311884760856628,1.063166260719299,284.8760070800781,284.95001220703125,302.92578125,294.0971374511719,299.65582275390625,296.2270202636719,284.8739318847656,1.0,0.6567428708076477,0.6071552038192749,0.6071552038192749,1.0,1.0,-3.4097087383270264,1.4510505199432373,1.9586583375930784,0.6811005473136902,0.8799090385437012,0.8799090385437012,0.0,214.9278564453125,220.0,69542.7109375,0.0,3507.32861328125,1.0,278.29522705078125,282.7524719238281,297.1239929199219,301.6683654785156,293.1499938964844,293.1499938964844,278.25,37381.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332362413406372,1.0,0.0,0.0,3.7335317134857178,3.733556747436523,9.30107091789978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.763671875,0.0,1638.677734375,1895.4371337890625,0.0,3710.7685546875,0.9229392409324646,1.0,0.0,3.0,1.0,0.0
17927160,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9484047293663024,0.6413773894309998,0.5794860124588013,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.901345431804657,0.5607589483261108,0.5332993268966675,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8101964592933655,0.4018617272377014,0.284192830324173,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8056979179382324,0.395183265209198,0.3784248232841491,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6761138439178467,0.2309472560882568,1.0625503063201904,284.9034423828125,284.95001220703125,302.9435119628906,294.1094665527344,299.65850830078125,296.2240600585937,284.9049987792969,1.0,0.6574876308441162,0.6055334806442261,0.6055334806442261,1.0,1.0,-3.4080960750579834,1.4484537839889526,1.9596422910690308,0.6789213418960571,0.8772367238998413,0.8772367238998413,0.0,216.77056884765625,223.0,69272.0234375,0.0,3514.25634765625,1.0,278.2570495605469,282.7789611816406,297.1243896484375,301.6116638183594,293.1499938964844,293.1499938964844,278.54998779296875,38433.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343618750572203,1.0,0.0,0.0,3.659989595413208,3.660014152526856,8.93826040737622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.90234375,0.0,1562.565185546875,1895.4371337890625,0.0,3721.056640625,0.9095728397369384,1.0,0.0,3.0,1.0,0.0
17927220,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9435961842536926,0.6388987898826599,0.5770048499107361,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9000524282455444,0.5638284683227539,0.5360219478607178,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8081248998641968,0.4026271104812622,0.2846312820911407,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8037219047546387,0.3961246311664581,0.3792160153388977,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6738986968994141,0.2309794872999191,1.0625317096710205,285.0062561035156,284.95001220703125,302.9779968261719,294.13214111328125,299.6692199707031,296.2280578613281,285.0048522949219,1.0,0.6591485738754272,0.6022900342941284,0.6022900342941284,1.0,1.0,-3.4098334312438965,1.4454551935195925,1.964378237724304,0.6754776835441589,0.9718931317329408,0.9718931317329408,0.0,219.48147583007807,226.0,68706.8046875,0.0,3534.177001953125,1.0,278.5433044433594,282.8980407714844,297.112060546875,301.4892578125,293.1499938964844,293.1499938964844,278.25,33460.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270560145378112,1.0,0.0,0.0,3.772571563720703,3.772596120834351,9.496602046965564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.990234375,0.0,1654.2197265625,1895.4371337890625,0.0,3654.127197265625,0.9308606386184692,1.0,0.0,3.0,1.0,0.0
17927280,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9435961842536926,0.6388987898826599,0.5770048499107361,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9000524282455444,0.5638284683227539,0.5360219478607178,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8081248998641968,0.4026271104812622,0.2846312820911407,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8037219047546387,0.3961246311664581,0.3792160153388977,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6738986968994141,0.2309794872999191,1.0625317096710205,285.0062561035156,284.95001220703125,302.9779968261719,294.13214111328125,299.6692199707031,296.2280578613281,285.0048522949219,1.0,0.6591485738754272,0.6022900342941284,0.6022900342941284,1.0,1.0,-3.4098334312438965,1.4454551935195925,1.964378237724304,0.6754776835441589,0.9718931317329408,0.9718931317329408,0.0,219.48147583007807,226.0,68706.8046875,0.0,3534.177001953125,1.0,278.5433044433594,282.8980407714844,297.112060546875,301.4892578125,293.1499938964844,293.1499938964844,278.25,33460.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270560145378112,1.0,0.0,0.0,3.772571563720703,3.772596120834351,9.496602046965564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.990234375,0.0,1654.2197265625,1895.4371337890625,0.0,3654.127197265625,0.9308606386184692,1.0,0.0,3.0,1.0,0.0
17927340,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9375612139701844,0.634821355342865,0.5738664269447327,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8979027271270752,0.5659300684928894,0.538381814956665,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8052486777305603,0.4025721549987793,0.2848613560199737,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8010162115097046,0.3963801264762878,0.3797868490219116,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6711287498474121,0.2306140959262848,1.06216299533844,284.902587890625,284.95001220703125,303.01104736328125,294.1520080566406,299.674072265625,296.2235717773437,284.9040222167969,1.0,0.6607834100723267,0.5990465879440308,0.5990465879440308,1.0,1.0,-3.40942645072937,1.4413782358169556,1.9680482149124143,0.6716765761375427,0.8786621689796448,0.8786621689796448,0.0,222.7698669433593,229.0,69391.75,0.0,3552.37109375,1.0,278.2568359375,282.7757873535156,297.16754150390625,301.66461181640625,293.1499938964844,293.1499938964844,278.54998779296875,38445.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336262345314026,1.0,0.0,0.0,3.668843746185303,3.668868541717529,8.981559176390874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.06640625,0.0,1572.627685546875,1895.4371337890625,0.0,3714.33447265625,0.9115487933158876,1.0,0.0,3.0,1.0,0.0
17927400,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9375612139701844,0.634821355342865,0.5738664269447327,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8979027271270752,0.5659300684928894,0.538381814956665,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8052486777305603,0.4025721549987793,0.2848613560199737,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8010162115097046,0.3963801264762878,0.3797868490219116,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6711287498474121,0.2306140959262848,1.06216299533844,284.902587890625,284.95001220703125,303.01104736328125,294.1520080566406,299.674072265625,296.2235717773437,284.9040222167969,1.0,0.6607834100723267,0.5990465879440308,0.5990465879440308,1.0,1.0,-3.40942645072937,1.4413782358169556,1.9680482149124143,0.6716765761375427,0.8786621689796448,0.8786621689796448,0.0,222.7698669433593,229.0,69391.75,0.0,3552.37109375,1.0,278.2568359375,282.7757873535156,297.16754150390625,301.66461181640625,293.1499938964844,293.1499938964844,278.54998779296875,38445.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336262345314026,1.0,0.0,0.0,3.668843746185303,3.668868541717529,8.981559176390874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.06640625,0.0,1572.627685546875,1895.4371337890625,0.0,3714.33447265625,0.9115487933158876,1.0,0.0,3.0,1.0,0.0
