time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9328321814537048,0.6324265599250793,0.5714590549468994,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8967140316963196,0.5689868927001953,0.5410886406898499,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8032240271568298,0.4033294320106506,0.2852919101715088,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7991465330123901,0.3973129093647003,0.3805677890777588,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6690471768379211,0.2306541204452514,1.0621755123138428,285.0060119628906,284.95001220703125,303.04248046875,294.1687316894531,299.6832580566406,296.22760009765625,285.004638671875,1.0,0.6624464988708496,0.5958876013755798,0.5958876013755798,1.0,1.0,-3.4112491607666016,1.438343524932861,1.9729057550430296,0.6681906580924988,0.973382294178009,0.973382294178009,0.0,225.476791381836,232.0,68792.6328125,0.0,3572.499267578125,1.0,278.5433349609375,282.895751953125,297.1494140625,301.5346069335937,293.1499938964844,293.1499938964844,278.25,33501.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264751076698304,1.0,0.0,0.0,3.7792935371398926,3.779318332672119,9.53047504026472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.5888671875,0.0,1662.4678955078125,1895.4371337890625,0.0,3648.79052734375,0.932407557964325,1.0,0.0,3.0,1.0,0.0
17927520,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9328321814537048,0.6324265599250793,0.5714590549468994,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8967140316963196,0.5689868927001953,0.5410886406898499,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8032240271568298,0.4033294320106506,0.2852919101715088,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7991465330123901,0.3973129093647003,0.3805677890777588,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6690471768379211,0.2306541204452514,1.0621755123138428,285.0060119628906,284.95001220703125,303.04248046875,294.1687316894531,299.6832580566406,296.22760009765625,285.004638671875,1.0,0.6624464988708496,0.5958876013755798,0.5958876013755798,1.0,1.0,-3.4112491607666016,1.438343524932861,1.9729057550430296,0.6681906580924988,0.973382294178009,0.973382294178009,0.0,225.476791381836,232.0,68792.6328125,0.0,3572.499267578125,1.0,278.5433349609375,282.895751953125,297.1494140625,301.5346069335937,293.1499938964844,293.1499938964844,278.25,33501.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264751076698304,1.0,0.0,0.0,3.7792935371398926,3.779318332672119,9.53047504026472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.5888671875,0.0,1662.4678955078125,1895.4371337890625,0.0,3648.79052734375,0.932407557964325,1.0,0.0,3.0,1.0,0.0
17927580,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.926951825618744,0.6284437775611877,0.5684037208557129,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8946925401687622,0.5710625052452087,0.5434277057647705,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8004491329193115,0.403259664773941,0.2855145931243896,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7965701818466187,0.3975554406642914,0.3811281025409698,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6664366722106934,0.2302960157394409,1.061839580535889,284.9017028808594,284.95001220703125,303.0722351074219,294.1820373535156,299.6864318847656,296.2230834960937,284.90313720703125,1.0,0.6640851497650146,0.5927286148071289,0.5927286148071289,1.0,1.0,-3.410935163497925,1.434244990348816,1.9766902923583984,0.6643528938293457,0.8792860507965088,0.8792860507965088,0.0,228.76255798339844,235.0,69453.7890625,0.0,3590.9033203125,1.0,278.2568054199219,282.77294921875,297.19830322265625,301.7020263671875,293.1499938964844,293.1499938964844,278.54998779296875,38490.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331897497177124,1.0,0.0,0.0,3.6743574142456055,3.674382209777832,9.00857514807285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.287109375,0.0,1579.19287109375,1895.4371337890625,0.0,3710.343505859375,0.9128036499023438,1.0,0.0,3.0,1.0,0.0
17927640,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.926951825618744,0.6284437775611877,0.5684037208557129,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8946925401687622,0.5710625052452087,0.5434277057647705,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8004491329193115,0.403259664773941,0.2855145931243896,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7965701818466187,0.3975554406642914,0.3811281025409698,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6664366722106934,0.2302960157394409,1.061839580535889,284.9017028808594,284.95001220703125,303.0722351074219,294.1820373535156,299.6864318847656,296.2230834960937,284.90313720703125,1.0,0.6640851497650146,0.5927286148071289,0.5927286148071289,1.0,1.0,-3.410935163497925,1.434244990348816,1.9766902923583984,0.6643528938293457,0.8792860507965088,0.8792860507965088,0.0,228.76255798339844,235.0,69453.7890625,0.0,3590.9033203125,1.0,278.2568054199219,282.77294921875,297.19830322265625,301.7020263671875,293.1499938964844,293.1499938964844,278.54998779296875,38490.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331897497177124,1.0,0.0,0.0,3.6743574142456055,3.674382209777832,9.00857514807285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.287109375,0.0,1579.19287109375,1895.4371337890625,0.0,3710.343505859375,0.9128036499023438,1.0,0.0,3.0,1.0,0.0
17927700,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9242162108421326,0.6272101998329163,0.5669724345207214,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.893795907497406,0.5725120902061462,0.5445954203605652,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7991512417793274,0.4035596847534179,0.2856097817420959,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7953691482543945,0.397953599691391,0.3813833892345428,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6651827692985535,0.2302647531032562,1.0614666938781738,285.01922607421875,284.95001220703125,303.0864562988281,294.1872863769531,299.6897277832031,296.22430419921875,285.0207824707031,1.0,0.6648504734039307,0.591149091720581,0.591149091720581,1.0,1.0,-3.410584211349488,1.432097554206848,1.9784866571426392,0.6622357964515686,0.9614123702049256,0.9614123702049256,0.0,230.29949951171875,235.0,68629.4765625,0.0,3599.035888671875,1.0,278.5027160644531,282.9060363769531,297.157958984375,301.4943542480469,293.1499938964844,293.1499938964844,278.54998779296875,34215.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277406334877014,1.0,0.0,0.0,3.720245838165283,3.720270156860352,9.234992717210844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.9462890625,0.0,1599.122314453125,1895.4371337890625,0.0,3660.41455078125,0.9213839769363404,1.0,0.0,3.0,1.0,0.0
17927760,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9223997592926024,0.6261297464370728,0.5660679340362549,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8935876488685608,0.574100911617279,0.5461139678955078,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7985120415687561,0.4040028750896454,0.2859327793121338,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7947914600372314,0.398477166891098,0.3818971812725067,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.664474368095398,0.230342611670494,1.0618820190429688,285.00567626953125,284.95001220703125,303.10015869140625,294.19158935546875,299.6937561035156,296.2270812988281,285.0042724609375,1.0,0.6657513976097107,0.589593231678009,0.589593231678009,1.0,1.0,-3.41282606124878,1.4311038255691528,1.981722354888916,0.6607410907745361,0.9738627672195436,0.9738627672195436,0.0,231.47216796875,238.0,68820.359375,0.0,3611.240478515625,1.0,278.54327392578125,282.8935546875,297.1730651855469,301.5626220703125,293.1499938964844,293.1499938964844,278.25,33536.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262271523475648,1.0,0.0,0.0,3.7827112674713135,3.782736301422119,9.547719628244522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.580078125,0.0,1666.7845458984375,1895.4371337890625,0.0,3646.51123046875,0.933262586593628,1.0,0.0,3.0,1.0,0.0
17927820,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9168187379837036,0.6222435235977173,0.5630969405174255,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.891680121421814,0.5761491656303406,0.5484300255775452,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7958561182022095,0.4039177298545837,0.2861467599868774,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7923344373703003,0.3987070322036743,0.3824464380741119,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6620118021965027,0.2299916297197342,1.0615758895874023,284.9009704589844,284.95001220703125,303.1261291503906,294.1970520019531,299.6949768066406,296.2225036621094,284.90240478515625,1.0,0.6673932671546936,0.586481511592865,0.586481511592865,1.0,1.0,-3.412597894668579,1.4269413948059082,1.985656499862671,0.6568083167076111,0.8790546655654907,0.8790546655654907,0.0,234.756088256836,241.0,69448.03125,0.0,3629.844970703125,1.0,278.2567749023437,282.7704467773437,297.2141418457031,301.7203674316406,293.1499938964844,293.1499938964844,278.54998779296875,38542.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331024289131165,1.0,0.0,0.0,3.676058530807495,3.676083087921143,9.016918056659052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.916015625,0.0,1581.5159912109375,1895.4371337890625,0.0,3709.545166015625,0.9132188558578492,1.0,0.0,3.0,1.0,0.0
17927880,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9168187379837036,0.6222435235977173,0.5630969405174255,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.891680121421814,0.5761491656303406,0.5484300255775452,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7958561182022095,0.4039177298545837,0.2861467599868774,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7923344373703003,0.3987070322036743,0.3824464380741119,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6620118021965027,0.2299916297197342,1.0615758895874023,284.9009704589844,284.95001220703125,303.1261291503906,294.1970520019531,299.6949768066406,296.2225036621094,284.90240478515625,1.0,0.6673932671546936,0.586481511592865,0.586481511592865,1.0,1.0,-3.412597894668579,1.4269413948059082,1.985656499862671,0.6568083167076111,0.8790546655654907,0.8790546655654907,0.0,234.756088256836,241.0,69448.03125,0.0,3629.844970703125,1.0,278.2567749023437,282.7704467773437,297.2141418457031,301.7203674316406,293.1499938964844,293.1499938964844,278.54998779296875,38542.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331024289131165,1.0,0.0,0.0,3.676058530807495,3.676083087921143,9.016918056659052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.916015625,0.0,1581.5159912109375,1895.4371337890625,0.0,3709.545166015625,0.9132188558578492,1.0,0.0,3.0,1.0,0.0
17927940,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9125734567642212,0.6200112104415894,0.5608370304107666,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8906549215316772,0.5791676640510559,0.5510963797569275,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7940068244934082,0.4046482443809509,0.2865549921989441,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7906447052955627,0.3996180891990661,0.3832053244113922,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6601644158363342,0.2300449609756469,1.0616505146026611,285.0043640136719,284.95001220703125,303.1499938964844,294.1981506347656,299.70025634765625,296.2265014648437,285.0029602050781,1.0,0.6690624356269836,0.583369791507721,0.583369791507721,1.0,1.0,-3.414570569992065,1.4237022399902344,1.9908682107925413,0.6530614495277405,0.9727423787117004,0.9727423787117004,0.0,237.46484375,244.0,68779.3125,0.0,3650.406005859375,1.0,278.5433959960937,282.8905639648437,297.18072509765625,301.5708923339844,293.1499938964844,293.1499938964844,278.25,33592.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263401627540588,1.0,0.0,0.0,3.7830967903137207,3.7831215858459473,9.549665946906316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.173828125,0.0,1667.679443359375,1895.4371337890625,0.0,3647.550048828125,0.9333238005638124,1.0,0.0,3.0,1.0,0.0
17928000,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9125734567642212,0.6200112104415894,0.5608370304107666,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8906549215316772,0.5791676640510559,0.5510963797569275,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7940068244934082,0.4046482443809509,0.2865549921989441,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7906447052955627,0.3996180891990661,0.3832053244113922,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6601644158363342,0.2300449609756469,1.0616505146026611,285.0043640136719,284.95001220703125,303.1499938964844,294.1981506347656,299.70025634765625,296.2265014648437,285.0029602050781,1.0,0.6690624356269836,0.583369791507721,0.583369791507721,1.0,1.0,-3.414570569992065,1.4237022399902344,1.9908682107925413,0.6530614495277405,0.9727423787117004,0.9727423787117004,0.0,237.46484375,244.0,68779.3125,0.0,3650.406005859375,1.0,278.5433959960937,282.8905639648437,297.18072509765625,301.5708923339844,293.1499938964844,293.1499938964844,278.25,33592.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263401627540588,1.0,0.0,0.0,3.7830967903137207,3.7831215858459473,9.549665946906316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.173828125,0.0,1667.679443359375,1895.4371337890625,0.0,3647.550048828125,0.9333238005638124,1.0,0.0,3.0,1.0,0.0
17928060,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.904056429862976,0.6142533421516418,0.5566472411155701,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8855562806129456,0.5790697336196899,0.5519289970397949,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7882178425788879,0.4024429321289062,0.2856806516647339,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7850286960601807,0.397652119398117,0.3822381794452667,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6544267535209656,0.2273766994476318,1.053802490234375,284.8903503417969,284.95001220703125,303.1726989746094,294.1953430175781,299.6869506835937,296.2012939453125,284.8917541503906,1.0,0.6697482466697693,0.5802886486053467,0.5802886486053467,1.0,1.0,-3.3989102840423584,1.412578582763672,1.986331582069397,0.6458480954170227,0.8679748773574829,0.8679748773574829,0.0,242.79122924804688,247.0,69034.0234375,0.0,3643.797119140625,1.0,278.25714111328125,282.7646484375,297.2109069824219,301.7017822265625,293.1499938964844,293.1499938964844,278.54998779296875,39133.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330363273620604,1.0,0.0,0.0,3.658433437347412,3.658458232879639,8.930661579142907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.11328125,0.0,1566.067626953125,1895.4371337890625,0.0,3708.940673828125,0.9095813632011414,1.0,0.0,3.0,1.0,0.0
17928120,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.904056429862976,0.6142533421516418,0.5566472411155701,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8855562806129456,0.5790697336196899,0.5519289970397949,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7882178425788879,0.4024429321289062,0.2856806516647339,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7850286960601807,0.397652119398117,0.3822381794452667,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6544267535209656,0.2273766994476318,1.053802490234375,284.8903503417969,284.95001220703125,303.1726989746094,294.1953430175781,299.6869506835937,296.2012939453125,284.8917541503906,1.0,0.6697482466697693,0.5802886486053467,0.5802886486053467,1.0,1.0,-3.3989102840423584,1.412578582763672,1.986331582069397,0.6458480954170227,0.8679748773574829,0.8679748773574829,0.0,242.79122924804688,247.0,69034.0234375,0.0,3643.797119140625,1.0,278.25714111328125,282.7646484375,297.2109069824219,301.7017822265625,293.1499938964844,293.1499938964844,278.54998779296875,39133.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330363273620604,1.0,0.0,0.0,3.658433437347412,3.658458232879639,8.930661579142907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.11328125,0.0,1566.067626953125,1895.4371337890625,0.0,3708.940673828125,0.9095813632011414,1.0,0.0,3.0,1.0,0.0
17928180,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8987434506416321,0.6111550331115723,0.5535092353820801,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8828739523887634,0.5808976888656616,0.5533580183982849,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7846940159797668,0.4020665884017944,0.2852198779582977,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7815724611282349,0.397306889295578,0.3816873133182525,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6504644155502319,0.2259813696146011,1.0467759370803833,284.9886474609375,284.95001220703125,303.1951904296875,294.189453125,299.6853332519531,296.19610595703125,284.9872741699219,1.0,0.6700531244277954,0.5772075057029724,0.5772075057029724,1.0,1.0,-3.387169599533081,1.4032052755355835,1.983964443206787,0.638918936252594,0.9497281908988952,0.9497281908988952,0.0,246.13829040527344,250.0,68033.296875,0.0,3635.15625,1.0,278.5431823730469,282.8851928710937,297.16680908203125,301.5172119140625,293.1499938964844,293.1499938964844,278.25,34150.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251711368560792,1.0,0.0,0.0,3.7460741996765137,3.746098756790161,9.363668596051866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.6259765625,0.0,1628.50146484375,1895.4371337890625,0.0,3636.802001953125,0.9253026843070984,1.0,0.0,3.0,1.0,0.0
17928240,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8987434506416321,0.6111550331115723,0.5535092353820801,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8828739523887634,0.5808976888656616,0.5533580183982849,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7846940159797668,0.4020665884017944,0.2852198779582977,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7815724611282349,0.397306889295578,0.3816873133182525,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6504644155502319,0.2259813696146011,1.0467759370803833,284.9886474609375,284.95001220703125,303.1951904296875,294.189453125,299.6853332519531,296.19610595703125,284.9872741699219,1.0,0.6700531244277954,0.5772075057029724,0.5772075057029724,1.0,1.0,-3.387169599533081,1.4032052755355835,1.983964443206787,0.638918936252594,0.9497281908988952,0.9497281908988952,0.0,246.13829040527344,250.0,68033.296875,0.0,3635.15625,1.0,278.5431823730469,282.8851928710937,297.16680908203125,301.5172119140625,293.1499938964844,293.1499938964844,278.25,34150.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251711368560792,1.0,0.0,0.0,3.7460741996765137,3.746098756790161,9.363668596051866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.6259765625,0.0,1628.50146484375,1895.4371337890625,0.0,3636.802001953125,0.9253026843070984,1.0,0.0,3.0,1.0,0.0
17928300,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8965784311294556,0.6090812683105469,0.5520671606063843,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8820402026176453,0.5815736055374146,0.5542659759521484,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7834569215774536,0.4017397463321686,0.285161942243576,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7803656458854675,0.3970528841018677,0.3816415667533874,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6490464806556702,0.2253556251525879,1.0445001125335691,284.8640441894531,284.95001220703125,303.20635986328125,294.1854248046875,299.6838073730469,296.1924133300781,284.863037109375,1.0,0.6703207492828369,0.5756669044494629,0.5756669044494629,1.0,1.0,-3.3836700916290283,1.399519920349121,1.9841502904891968,0.6360839009284973,0.8586543202400208,0.8586543202400208,0.0,247.5027770996093,250.0,68715.0625,0.0,3634.7001953125,1.0,278.2958679199219,282.7465209960937,297.2093505859375,301.72003173828125,293.1499938964844,293.1499938964844,278.25,38597.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301341772079468,1.0,0.0,0.0,3.692382335662842,3.692407131195069,9.097176416617004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.169921875,0.0,1600.4976806640625,1895.4371337890625,0.0,3682.370849609375,0.9143720269203186,1.0,0.0,3.0,1.0,0.0
17928360,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8939009308815002,0.6070061922073364,0.5501933693885803,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8807851672172546,0.5822209715843201,0.5548911690711975,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7818279266357422,0.4013850390911102,0.2849378585815429,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7788023352622986,0.3967810273170471,0.3814201354980469,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6473860740661621,0.2247359454631805,1.0419257879257202,284.9002685546875,284.95001220703125,303.2174987792969,294.1806945800781,299.6825256347656,296.1884460449219,284.901611328125,1.0,0.6705190539360046,0.574355959892273,0.574355959892273,1.0,1.0,-3.3785362243652344,1.3954071998596191,1.9831291437149048,0.6331381797790527,0.859893798828125,0.859893798828125,0.0,249.11827087402344,253.0,68271.046875,0.0,3631.79833984375,1.0,278.2573547363281,282.7817077636719,297.19195556640625,301.630615234375,293.1499938964844,293.1499938964844,278.54998779296875,39155.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308413863182068,1.0,0.0,0.0,3.605334997177124,3.605359077453613,8.673303000250598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.171875,0.0,1507.3646240234375,1895.4371337890625,0.0,3688.85107421875,0.8980852365493774,1.0,0.0,3.0,1.0,0.0
17928420,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8904441595077515,0.6045578122138977,0.5477598905563354,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8798784613609314,0.5846802592277527,0.5570203065872192,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7800959348678589,0.4016867578029632,0.2850390076637268,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7771297693252563,0.3971275985240936,0.3816235959529876,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6453264355659485,0.2241511195898056,1.0389283895492554,284.994384765625,284.95001220703125,303.2396240234375,294.1693115234375,299.686767578125,296.1916198730469,284.99298095703125,1.0,0.6712705492973328,0.5717340111732483,0.5717340111732483,1.0,1.0,-3.3749210834503174,1.3901262283325195,1.9847948551177976,0.6285691857337952,0.9435288906097412,0.9435288906097412,0.0,251.3616485595703,256.0,67484.6015625,0.0,3636.15380859375,1.0,278.5428466796875,282.8944091796875,297.1477355957031,301.4606018066406,293.1499938964844,293.1499938964844,278.25,33858.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232292175292968,1.0,0.0,0.0,3.7079010009765625,3.707925081253052,9.173805324280692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.0791015625,0.0,1582.2706298828125,1895.4371337890625,0.0,3618.92919921875,0.9165038466453552,1.0,0.0,3.0,1.0,0.0
17928480,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8904441595077515,0.6045578122138977,0.5477598905563354,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8798784613609314,0.5846802592277527,0.5570203065872192,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7800959348678589,0.4016867578029632,0.2850390076637268,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7771297693252563,0.3971275985240936,0.3816235959529876,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6453264355659485,0.2241511195898056,1.0389283895492554,284.994384765625,284.95001220703125,303.2396240234375,294.1693115234375,299.686767578125,296.1916198730469,284.99298095703125,1.0,0.6712705492973328,0.5717340111732483,0.5717340111732483,1.0,1.0,-3.3749210834503174,1.3901262283325195,1.9847948551177976,0.6285691857337952,0.9435288906097412,0.9435288906097412,0.0,251.3616485595703,256.0,67484.6015625,0.0,3636.15380859375,1.0,278.5428466796875,282.8944091796875,297.1477355957031,301.4606018066406,293.1499938964844,293.1499938964844,278.25,33858.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232292175292968,1.0,0.0,0.0,3.7079010009765625,3.707925081253052,9.173805324280692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.0791015625,0.0,1582.2706298828125,1895.4371337890625,0.0,3618.92919921875,0.9165038466453552,1.0,0.0,3.0,1.0,0.0
17928540,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8861353397369385,0.6007112860679626,0.5447514057159424,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8782650828361511,0.5862455368041992,0.5588347315788269,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7777571082115173,0.401284396648407,0.2849908471107483,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7749012112617493,0.3968985676765442,0.3816943764686584,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6429767608642578,0.2233217805624008,1.0362465381622314,284.9050598144531,284.95001220703125,303.2615661621094,294.15545654296875,299.68621826171875,296.18731689453125,284.9060363769531,1.0,0.6721789240837097,0.5691120624542236,0.5691120624542236,1.0,1.0,-3.3702943325042725,1.3843222856521606,1.985972046852112,0.6239242553710938,0.8570338487625122,0.8570338487625122,0.0,254.2519378662109,259.0,67822.0703125,0.0,3641.79150390625,1.0,278.2574462890625,282.7878723144531,297.169921875,301.5793762207031,293.1499938964844,293.1499938964844,278.54998779296875,38855.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296246767044068,1.0,0.0,0.0,3.5773491859436035,3.5773730278015137,8.539175837540824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.5068359375,0.0,1474.7742919921875,1895.4371337890625,0.0,3677.70068359375,0.8916311860084534,1.0,0.0,3.0,1.0,0.0
17928600,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8861353397369385,0.6007112860679626,0.5447514057159424,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8782650828361511,0.5862455368041992,0.5588347315788269,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7777571082115173,0.401284396648407,0.2849908471107483,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7749012112617493,0.3968985676765442,0.3816943764686584,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6429767608642578,0.2233217805624008,1.0362465381622314,284.9050598144531,284.95001220703125,303.2615661621094,294.15545654296875,299.68621826171875,296.18731689453125,284.9060363769531,1.0,0.6721789240837097,0.5691120624542236,0.5691120624542236,1.0,1.0,-3.3702943325042725,1.3843222856521606,1.985972046852112,0.6239242553710938,0.8570338487625122,0.8570338487625122,0.0,254.2519378662109,259.0,67822.0703125,0.0,3641.79150390625,1.0,278.2574462890625,282.7878723144531,297.169921875,301.5793762207031,293.1499938964844,293.1499938964844,278.54998779296875,38855.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296246767044068,1.0,0.0,0.0,3.5773491859436035,3.5773730278015137,8.539175837540824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.5068359375,0.0,1474.7742919921875,1895.4371337890625,0.0,3677.70068359375,0.8916311860084534,1.0,0.0,3.0,1.0,0.0
17928660,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8827770352363586,0.5983954071998596,0.5424771904945374,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8773908615112305,0.5887755751609802,0.5610718727111816,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7761218547821045,0.4016995429992676,0.2851996123790741,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7733269929885864,0.3973558843135834,0.3820451200008392,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6411707997322083,0.222938597202301,1.0343834161758425,284.9950866699219,284.95001220703125,303.2833251953125,294.139404296875,299.6905517578125,296.19171142578125,284.9941101074219,1.0,0.6732639074325562,0.5663994550704956,0.5663994550704956,1.0,1.0,-3.368673324584961,1.379675030708313,1.9889981746673584,0.6195641160011292,0.939096212387085,0.939096212387085,0.0,256.6878662109375,262.0,67083.9609375,0.0,3651.975830078125,1.0,278.5418701171875,282.896484375,297.12091064453125,301.40869140625,293.1499938964844,293.1499938964844,278.25,33790.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922585427761078,1.0,0.0,0.0,3.6829113960266113,3.6829352378845215,9.050567655322084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.828125,0.0,1553.412841796875,1895.4371337890625,0.0,3612.9990234375,0.9111042618751526,1.0,0.0,3.0,1.0,0.0
17928720,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8827770352363586,0.5983954071998596,0.5424771904945374,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8773908615112305,0.5887755751609802,0.5610718727111816,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7761218547821045,0.4016995429992676,0.2851996123790741,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7733269929885864,0.3973558843135834,0.3820451200008392,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6411707997322083,0.222938597202301,1.0343834161758425,284.9950866699219,284.95001220703125,303.2833251953125,294.139404296875,299.6905517578125,296.19171142578125,284.9941101074219,1.0,0.6732639074325562,0.5663994550704956,0.5663994550704956,1.0,1.0,-3.368673324584961,1.379675030708313,1.9889981746673584,0.6195641160011292,0.939096212387085,0.939096212387085,0.0,256.6878662109375,262.0,67083.9609375,0.0,3651.975830078125,1.0,278.5418701171875,282.896484375,297.12091064453125,301.40869140625,293.1499938964844,293.1499938964844,278.25,33790.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922585427761078,1.0,0.0,0.0,3.6829113960266113,3.6829352378845215,9.050567655322084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.828125,0.0,1553.412841796875,1895.4371337890625,0.0,3612.9990234375,0.9111042618751526,1.0,0.0,3.0,1.0,0.0
17928780,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8785276412963867,0.5946864485740662,0.5395833253860474,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8757427930831909,0.5903624296188354,0.56291264295578,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7738142609596252,0.4013752937316894,0.2852088510990143,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7711172699928284,0.397178590297699,0.382175087928772,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.638948917388916,0.222220629453659,1.032290816307068,284.9061279296875,284.95001220703125,303.3049011230469,294.1213073730469,299.6896057128906,296.1878967285156,284.906982421875,1.0,0.6743963956832886,0.5636867880821228,0.5636867880821228,1.0,1.0,-3.365065097808838,1.3740723133087158,1.990992903709412,0.614890992641449,0.8535212278366089,0.8535212278366089,0.0,259.7850036621094,265.0,67428.5,0.0,3661.19189453125,1.0,278.2575988769531,282.7894592285156,297.137451171875,301.52264404296875,293.1499938964844,293.1499938964844,278.54998779296875,38784.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929284393787384,1.0,0.0,0.0,3.555689573287964,3.555713176727295,8.436085181529052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.224609375,0.0,1451.046875,1895.4371337890625,0.0,3674.580078125,0.8867775201797485,1.0,0.0,3.0,1.0,0.0
17928840,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8785276412963867,0.5946864485740662,0.5395833253860474,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8757427930831909,0.5903624296188354,0.56291264295578,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7738142609596252,0.4013752937316894,0.2852088510990143,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7711172699928284,0.397178590297699,0.382175087928772,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.638948917388916,0.222220629453659,1.032290816307068,284.9061279296875,284.95001220703125,303.3049011230469,294.1213073730469,299.6896057128906,296.1878967285156,284.906982421875,1.0,0.6743963956832886,0.5636867880821228,0.5636867880821228,1.0,1.0,-3.365065097808838,1.3740723133087158,1.990992903709412,0.614890992641449,0.8535212278366089,0.8535212278366089,0.0,259.7850036621094,265.0,67428.5,0.0,3661.19189453125,1.0,278.2575988769531,282.7894592285156,297.137451171875,301.52264404296875,293.1499938964844,293.1499938964844,278.54998779296875,38784.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929284393787384,1.0,0.0,0.0,3.555689573287964,3.555713176727295,8.436085181529052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.224609375,0.0,1451.046875,1895.4371337890625,0.0,3674.580078125,0.8867775201797485,1.0,0.0,3.0,1.0,0.0
17928900,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8765901923179626,0.5935329794883728,0.5382699370384216,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8750420808792114,0.5915795564651489,0.5638726949691772,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7727735042572021,0.4015616476535797,0.2852335274219513,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.770111620426178,0.3973715007305145,0.3822478055953979,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6379023194313049,0.2220169007778167,1.0311756134033203,285.01318359375,284.95001220703125,303.31561279296875,294.1116027832031,299.6912536621094,296.18963623046875,285.0135498046875,1.0,0.6749486923217773,0.5623304843902588,0.5623304843902588,1.0,1.0,-3.3634095191955566,1.3713290691375732,1.992080450057984,0.612452507019043,0.9285717606544496,0.9285717606544496,0.0,261.226318359375,265.0,66615.640625,0.0,3665.540283203125,1.0,278.4993896484375,282.9111633300781,297.0823059082031,301.3008728027344,293.1499938964844,293.1499938964844,278.54998779296875,34167.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238401055336,1.0,0.0,0.0,3.605356454849243,3.605379819869995,8.673407023707114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.2431640625,0.0,1470.5208740234375,1895.4371337890625,0.0,3624.55419921875,0.895582914352417,1.0,0.0,3.0,1.0,0.0
17928960,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8752216100692749,0.5924675464630127,0.537400484085083,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8748257756233215,0.5928890705108643,0.5651522278785706,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7722021341323853,0.4018515646457672,0.2854635119438171,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7695429921150208,0.3976562619209289,0.382553368806839,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6372165679931641,0.2219003140926361,1.030773043632507,284.9936218261719,284.95001220703125,303.3262939453125,294.1014404296875,299.6935729980469,296.19244384765625,284.9921569824219,1.0,0.6756313443183899,0.5609889626502991,0.5609889626502991,1.0,1.0,-3.364060878753662,1.3695887327194214,1.9944721460342407,0.6105532050132751,0.9335977435112,0.9335977435112,0.0,262.3804626464844,268.0,66708.7890625,0.0,3673.73779296875,1.0,278.54248046875,282.89501953125,297.0831604003906,301.3478088378906,293.1499938964844,293.1499938964844,278.25,33689.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223721623420716,1.0,0.0,0.0,3.664615869522095,3.664639711380005,8.960871014096483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.9892578125,0.0,1532.134033203125,1895.4371337890625,0.0,3611.03369140625,0.9066879749298096,1.0,0.0,3.0,1.0,0.0
17929020,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8711230158805847,0.5888801217079163,0.5346178412437439,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8732102513313293,0.5944685935974121,0.5669922828674316,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.769993007183075,0.4016001224517822,0.2855246663093567,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7673986554145813,0.3974970579147339,0.3827050030231476,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6351016759872437,0.2212320864200592,1.0289286375045776,284.9070739746094,284.95001220703125,303.3475036621094,294.0800170898437,299.6923217773437,296.1887512207031,284.9078369140625,1.0,0.6768677830696106,0.5583058595657349,0.5583058595657349,1.0,1.0,-3.3609728813171387,1.3641395568847656,1.996833324432373,0.6059120297431946,0.8496595025062561,0.8496595025062561,0.0,265.56707763671875,271.0,67031.796875,0.0,3684.669677734375,1.0,278.2577819824219,282.79052734375,297.0967712402344,301.4571533203125,293.1499938964844,293.1499938964844,278.54998779296875,38768.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292352199554444,1.0,0.0,0.0,3.534173488616944,3.534196853637696,8.334298513545946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.7109375,0.0,1428.142333984375,1895.4371337890625,0.0,3674.129150390625,0.8820074200630188,1.0,0.0,3.0,1.0,0.0
17929080,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8711230158805847,0.5888801217079163,0.5346178412437439,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8732102513313293,0.5944685935974121,0.5669922828674316,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.769993007183075,0.4016001224517822,0.2855246663093567,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7673986554145813,0.3974970579147339,0.3827050030231476,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6351016759872437,0.2212320864200592,1.0289286375045776,284.9070739746094,284.95001220703125,303.3475036621094,294.0800170898437,299.6923217773437,296.1887512207031,284.9078369140625,1.0,0.6768677830696106,0.5583058595657349,0.5583058595657349,1.0,1.0,-3.3609728813171387,1.3641395568847656,1.996833324432373,0.6059120297431946,0.8496595025062561,0.8496595025062561,0.0,265.56707763671875,271.0,67031.796875,0.0,3684.669677734375,1.0,278.2577819824219,282.79052734375,297.0967712402344,301.4571533203125,293.1499938964844,293.1499938964844,278.54998779296875,38768.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292352199554444,1.0,0.0,0.0,3.534173488616944,3.534196853637696,8.334298513545946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.7109375,0.0,1428.142333984375,1895.4371337890625,0.0,3674.129150390625,0.8820074200630188,1.0,0.0,3.0,1.0,0.0
17929140,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8679571747779846,0.5867468118667603,0.532532811164856,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8723248243331909,0.596977949142456,0.5692290663719177,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7684807181358337,0.4021466970443725,0.2858355045318603,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7658851146697998,0.3979822099208832,0.3831008374691009,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6334593296051025,0.2209475338459015,1.0276118516921997,284.99249267578125,284.95001220703125,303.3685302734375,294.0572204589844,299.69586181640625,296.1932983398437,284.9915771484375,1.0,0.678179919719696,0.5556227564811707,0.5556227564811707,1.0,1.0,-3.3604135513305664,1.3597497940063477,2.0006637573242188,0.6015666723251343,0.9280009865760804,0.9280009865760804,0.0,268.2200012207031,274.0,66316.890625,0.0,3698.58740234375,1.0,278.5415344238281,282.8944702148437,297.0399780273437,301.2799987792969,293.1499938964844,293.1499938964844,278.25,33768.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922429621219635,1.0,0.0,0.0,3.6421172618865967,3.6421406269073486,8.851179131852405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.2490234375,0.0,1507.7587890625,1895.4371337890625,0.0,3611.563232421875,0.9019060134887696,1.0,0.0,3.0,1.0,0.0
17929200,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8679571747779846,0.5867468118667603,0.532532811164856,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8723248243331909,0.596977949142456,0.5692290663719177,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7684807181358337,0.4021466970443725,0.2858355045318603,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7658851146697998,0.3979822099208832,0.3831008374691009,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6334593296051025,0.2209475338459015,1.0276118516921997,284.99249267578125,284.95001220703125,303.3685302734375,294.0572204589844,299.69586181640625,296.1932983398437,284.9915771484375,1.0,0.678179919719696,0.5556227564811707,0.5556227564811707,1.0,1.0,-3.3604135513305664,1.3597497940063477,2.0006637573242188,0.6015666723251343,0.9280009865760804,0.9280009865760804,0.0,268.2200012207031,274.0,66316.890625,0.0,3698.58740234375,1.0,278.5415344238281,282.8944702148437,297.0399780273437,301.2799987792969,293.1499938964844,293.1499938964844,278.25,33768.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922429621219635,1.0,0.0,0.0,3.6421172618865967,3.6421406269073486,8.851179131852405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.2490234375,0.0,1507.7587890625,1895.4371337890625,0.0,3611.563232421875,0.9019060134887696,1.0,0.0,3.0,1.0,0.0
17929260,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8640311360359192,0.5832812190055847,0.5298366546630859,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8707599639892578,0.5985463857650757,0.5710468888282776,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7663947343826294,0.4019836485385895,0.2859487533569336,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7638204097747803,0.397837221622467,0.3832574188709259,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6314399242401123,0.2203158736228943,1.0259106159210205,284.9061279296875,284.95001220703125,303.38934326171875,294.0332946777344,299.6942749023437,296.1897277832031,284.9070129394531,1.0,0.6794717311859131,0.5529758930206299,0.5529758930206299,1.0,1.0,-3.3576433658599854,1.3543760776519775,2.0032670497894287,0.5969157814979553,0.8444399833679199,0.8444399833679199,0.0,271.4465637207031,277.0,66634.0703125,0.0,3710.472412109375,1.0,278.2583312988281,282.7897033691406,297.0501708984375,301.3858947753906,293.1499938964844,293.1499938964844,278.54998779296875,38748.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292963147163392,1.0,0.0,0.0,3.513664484024048,3.5136876106262207,8.237850011028058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.7978515625,0.0,1406.5086669921875,1895.4371337890625,0.0,3674.689208984375,0.8773065209388733,1.0,0.0,3.0,1.0,0.0
