time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8640311360359192,0.5832812190055847,0.5298366546630859,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8707599639892578,0.5985463857650757,0.5710468888282776,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7663947343826294,0.4019836485385895,0.2859487533569336,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7638204097747803,0.397837221622467,0.3832574188709259,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6314399242401123,0.2203158736228943,1.0259106159210205,284.9061279296875,284.95001220703125,303.38934326171875,294.0332946777344,299.6942749023437,296.1897277832031,284.9070129394531,1.0,0.6794717311859131,0.5529758930206299,0.5529758930206299,1.0,1.0,-3.3576433658599854,1.3543760776519775,2.0032670497894287,0.5969157814979553,0.8444399833679199,0.8444399833679199,0.0,271.4465637207031,277.0,66634.0703125,0.0,3710.472412109375,1.0,278.2583312988281,282.7897033691406,297.0501708984375,301.3858947753906,293.1499938964844,293.1499938964844,278.54998779296875,38748.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292963147163392,1.0,0.0,0.0,3.513664484024048,3.5136876106262207,8.237850011028058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.7978515625,0.0,1406.5086669921875,1895.4371337890625,0.0,3674.689208984375,0.8773065209388733,1.0,0.0,3.0,1.0,0.0
17929380,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8610242605209351,0.5812325477600098,0.5278398394584656,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.869922935962677,0.6010351777076721,0.5732713937759399,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7650057077407837,0.4026164710521698,0.2863229215145111,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.762381374835968,0.3983280062675476,0.383664071559906,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6298831105232239,0.2200603634119033,1.0247446298599243,284.9915466308594,284.95001220703125,303.4100036621094,294.0084533691406,299.69744873046875,296.1942443847656,284.9906921386719,1.0,0.6808330416679382,0.5503290295600891,0.5503290295600891,1.0,1.0,-3.3574461936950684,1.35007643699646,2.0073697566986084,0.5925758481025696,0.9225341081619264,0.9225341081619264,0.0,274.12127685546875,280.0,65925.6484375,0.0,3725.365966796875,1.0,278.5413513183594,282.8934631347656,296.9913330078125,301.2064514160156,293.1499938964844,293.1499938964844,278.25,33767.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225193858146667,1.0,0.0,0.0,3.621260643005371,3.621284008026123,8.750097322263173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.7578125,0.0,1484.8548583984375,1895.4371337890625,0.0,3612.390869140625,0.897229790687561,1.0,0.0,3.0,1.0,0.0
17929440,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8610242605209351,0.5812325477600098,0.5278398394584656,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.869922935962677,0.6010351777076721,0.5732713937759399,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7650057077407837,0.4026164710521698,0.2863229215145111,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.762381374835968,0.3983280062675476,0.383664071559906,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6298831105232239,0.2200603634119033,1.0247446298599243,284.9915466308594,284.95001220703125,303.4100036621094,294.0084533691406,299.69744873046875,296.1942443847656,284.9906921386719,1.0,0.6808330416679382,0.5503290295600891,0.5503290295600891,1.0,1.0,-3.3574461936950684,1.35007643699646,2.0073697566986084,0.5925758481025696,0.9225341081619264,0.9225341081619264,0.0,274.12127685546875,280.0,65925.6484375,0.0,3725.365966796875,1.0,278.5413513183594,282.8934631347656,296.9913330078125,301.2064514160156,293.1499938964844,293.1499938964844,278.25,33767.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225193858146667,1.0,0.0,0.0,3.621260643005371,3.621284008026123,8.750097322263173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.7578125,0.0,1484.8548583984375,1895.4371337890625,0.0,3612.390869140625,0.897229790687561,1.0,0.0,3.0,1.0,0.0
17929500,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8594052195549011,0.5795623660087585,0.526750385761261,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8694024085998535,0.6018418669700623,0.574338972568512,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7642457485198975,0.4026128351688385,0.2865106463432312,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7615951895713806,0.3982946276664734,0.3838647007942199,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6290804147720337,0.2197929769754409,1.024300217628479,284.8721923828125,284.95001220703125,303.4202575683594,293.99578857421875,299.6967468261719,296.1929016113281,284.8722839355469,1.0,0.6815570592880249,0.5490055680274963,0.5490055680274963,1.0,1.0,-3.357358694076538,1.3478940725326538,2.009464740753174,0.5904901623725891,0.8365558385848999,0.8365558385848999,0.0,275.5882263183594,280.0,66572.796875,0.0,3733.571044921875,1.0,278.2991027832031,282.760009765625,297.0259094238281,301.40045166015625,293.1499938964844,293.1499938964844,278.25,38616.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281424880027772,1.0,0.0,0.0,3.5677316188812256,3.5677552223205566,8.493323093716754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.2802734375,0.0,1462.691650390625,1895.4371337890625,0.0,3664.103271484375,0.8864371180534363,1.0,0.0,3.0,1.0,0.0
17929560,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8572956919670105,0.577880322933197,0.5252376794815063,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8684309720993042,0.6025872826576233,0.5750711560249329,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7630708813667297,0.4025551974773407,0.2865030765533447,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7604150176048279,0.3981949388980865,0.3838292062282562,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.627959132194519,0.2194612920284271,1.023179292678833,284.9093017578125,284.95001220703125,303.4304504394531,293.9829406738281,299.6955261230469,296.1907043457031,284.9100036621094,1.0,0.6821666359901428,0.5477202534675598,0.5477202534675598,1.0,1.0,-3.3550212383270264,1.344794511795044,2.010226488113404,0.5879306793212891,0.842028021812439,0.842028021812439,0.0,277.35675048828125,283.0,66224.125,0.0,3738.09716796875,1.0,278.2583312988281,282.79248046875,297.00018310546875,301.30926513671875,293.1499938964844,293.1499938964844,278.54998779296875,38748.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294285178184508,1.0,0.0,0.0,3.4907145500183105,3.4907374382019043,8.130588184940279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.8427734375,0.0,1382.7352294921875,1895.4371337890625,0.0,3675.90185546875,0.8723927736282349,1.0,0.0,3.0,1.0,0.0
17929620,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8544421195983887,0.5759117007255554,0.5233185887336731,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8676390647888184,0.6050509810447693,0.5772751569747925,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7618085145950317,0.403286337852478,0.2869468331336975,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7590470314025879,0.3986890912055969,0.3842418491840362,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6264737844467163,0.2192312926054,1.022139549255371,284.99053955078125,284.95001220703125,303.45074462890625,293.9570007324219,299.698486328125,296.1952209472656,284.9896850585937,1.0,0.6835664510726929,0.5451496243476868,0.5451496243476868,1.0,1.0,-3.355135679244995,1.3406319618225098,2.0145037174224854,0.5836510062217712,0.9172490239143372,0.9172490239143372,0.0,280.0443725585937,286.0,65539.3359375,0.0,3753.802001953125,1.0,278.54119873046875,282.8921813964844,296.9398803710937,301.130126953125,293.1499938964844,293.1499938964844,278.25,33761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226487278938292,1.0,0.0,0.0,3.600902318954468,3.6009254455566406,8.651989560348738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.724609375,0.0,1462.7015380859375,1895.4371337890625,0.0,3613.58251953125,0.892642617225647,1.0,0.0,3.0,1.0,0.0
17929680,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8544421195983887,0.5759117007255554,0.5233185887336731,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8676390647888184,0.6050509810447693,0.5772751569747925,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7618085145950317,0.403286337852478,0.2869468331336975,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7590470314025879,0.3986890912055969,0.3842418491840362,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6264737844467163,0.2192312926054,1.022139549255371,284.99053955078125,284.95001220703125,303.45074462890625,293.9570007324219,299.698486328125,296.1952209472656,284.9896850585937,1.0,0.6835664510726929,0.5451496243476868,0.5451496243476868,1.0,1.0,-3.355135679244995,1.3406319618225098,2.0145037174224854,0.5836510062217712,0.9172490239143372,0.9172490239143372,0.0,280.0443725585937,286.0,65539.3359375,0.0,3753.802001953125,1.0,278.54119873046875,282.8921813964844,296.9398803710937,301.130126953125,293.1499938964844,293.1499938964844,278.25,33761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226487278938292,1.0,0.0,0.0,3.600902318954468,3.6009254455566406,8.651989560348738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.724609375,0.0,1462.7015380859375,1895.4371337890625,0.0,3613.58251953125,0.892642617225647,1.0,0.0,3.0,1.0,0.0
17929740,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.850895881652832,0.5726699233055115,0.5207982063293457,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8662093877792358,0.6065840721130371,0.579047441482544,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7600197792053223,0.4033375978469848,0.2871975898742676,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7571687698364258,0.3985664546489715,0.3844095170497894,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.624623715877533,0.2186616957187652,1.0206843614578247,284.9099426269531,284.95001220703125,303.4708251953125,293.9308166503906,299.6961975097656,296.1917419433594,284.909912109375,1.0,0.6849335432052612,0.5425789952278137,0.5425789952278137,1.0,1.0,-3.3529961109161377,1.3354257345199585,2.0175702571868896,0.5790060758590698,0.8382619023323059,0.8382619023323059,0.0,283.2867736816406,289.0,65851.015625,0.0,3767.230224609375,1.0,278.2587890625,282.7919006347656,296.94775390625,301.2318725585937,293.1499938964844,293.1499938964844,278.54998779296875,38579.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295594096183776,1.0,0.0,0.0,3.4725258350372314,3.472548723220825,8.046079074119916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.0107421875,0.0,1362.8966064453125,1895.4371337890625,0.0,3677.10205078125,0.8681398034095764,1.0,0.0,3.0,1.0,0.0
17929800,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.850895881652832,0.5726699233055115,0.5207982063293457,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8662093877792358,0.6065840721130371,0.579047441482544,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7600197792053223,0.4033375978469848,0.2871975898742676,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7571687698364258,0.3985664546489715,0.3844095170497894,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.624623715877533,0.2186616957187652,1.0206843614578247,284.9099426269531,284.95001220703125,303.4708251953125,293.9308166503906,299.6961975097656,296.1917419433594,284.909912109375,1.0,0.6849335432052612,0.5425789952278137,0.5425789952278137,1.0,1.0,-3.3529961109161377,1.3354257345199585,2.0175702571868896,0.5790060758590698,0.8382619023323059,0.8382619023323059,0.0,283.2867736816406,289.0,65851.015625,0.0,3767.230224609375,1.0,278.2587890625,282.7919006347656,296.94775390625,301.2318725585937,293.1499938964844,293.1499938964844,278.54998779296875,38579.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295594096183776,1.0,0.0,0.0,3.4725258350372314,3.472548723220825,8.046079074119916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.0107421875,0.0,1362.8966064453125,1895.4371337890625,0.0,3677.10205078125,0.8681398034095764,1.0,0.0,3.0,1.0,0.0
17929860,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8481974601745605,0.5707756280899048,0.5189611315727234,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8654674887657166,0.6090179681777954,0.5812327861785889,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.758892297744751,0.4041748642921448,0.2877203822135925,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7558749914169312,0.3990617096424103,0.3848297894001007,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6232014298439026,0.2184545248746872,1.0197668075561523,284.9898681640625,284.95001220703125,303.4907531738281,293.9046325683594,299.6989440917969,296.1962280273437,284.9891052246094,1.0,0.6863676905632019,0.5400907397270203,0.5400907397270203,1.0,1.0,-3.353438377380371,1.331419587135315,2.0220189094543457,0.5748060345649719,0.9123764038085938,0.9123764038085938,0.0,285.9770812988281,277.0,65160.3515625,0.0,3783.733642578125,1.0,278.541015625,282.8911437988281,296.88739013671875,301.052978515625,293.1499938964844,293.1499938964844,278.25,33756.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227745532989502,1.0,0.0,0.0,3.5808377265930176,3.580860614776612,8.555838348911493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.14453125,0.0,1441.10791015625,1895.4371337890625,0.0,3614.74169921875,0.8881415724754333,1.0,0.0,3.0,1.0,0.0
17929920,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8481974601745605,0.5707756280899048,0.5189611315727234,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8654674887657166,0.6090179681777954,0.5812327861785889,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.758892297744751,0.4041748642921448,0.2877203822135925,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7558749914169312,0.3990617096424103,0.3848297894001007,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6232014298439026,0.2184545248746872,1.0197668075561523,284.9898681640625,284.95001220703125,303.4907531738281,293.9046325683594,299.6989440917969,296.1962280273437,284.9891052246094,1.0,0.6863676905632019,0.5400907397270203,0.5400907397270203,1.0,1.0,-3.353438377380371,1.331419587135315,2.0220189094543457,0.5748060345649719,0.9123764038085938,0.9123764038085938,0.0,285.9770812988281,277.0,65160.3515625,0.0,3783.733642578125,1.0,278.541015625,282.8911437988281,296.88739013671875,301.052978515625,293.1499938964844,293.1499938964844,278.25,33756.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227745532989502,1.0,0.0,0.0,3.5808377265930176,3.580860614776612,8.555838348911493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.14453125,0.0,1441.10791015625,1895.4371337890625,0.0,3614.74169921875,0.8881415724754333,1.0,0.0,3.0,1.0,0.0
17929980,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8490685820579529,0.5676575303077698,0.5162768363952637,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8686320781707764,0.6105393171310425,0.5827137231826782,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7611051201820374,0.4043609797954559,0.2878551781177521,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7578865885734558,0.39896160364151,0.3847377300262451,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6243483424186707,0.2179279625415802,1.0171716213226318,284.9098815917969,284.95001220703125,303.5104675292969,293.8786926269531,299.69647216796875,296.19293212890625,284.9096984863281,1.0,0.6836003065109253,0.537602424621582,0.537602424621582,1.0,1.0,-3.3489325046539307,1.3252320289611816,2.023700475692749,0.5697473883628845,0.8338499665260315,0.8338499665260315,0.0,282.25048828125,265.0,65429.171875,0.0,3751.568603515625,1.0,278.25897216796875,282.7919616699219,296.8953552246094,301.15283203125,293.1499938964844,293.1499938964844,278.54998779296875,38605.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296460151672364,1.0,0.0,0.0,3.4505035877227783,3.450526237487793,7.944348681121483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2841796875,0.0,1340.7703857421875,1895.4371337890625,0.0,3677.896240234375,0.8632826209068298,1.0,0.0,3.0,1.0,0.0
17930040,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8490685820579529,0.5676575303077698,0.5162768363952637,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8686320781707764,0.6105393171310425,0.5827137231826782,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7611051201820374,0.4043609797954559,0.2878551781177521,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7578865885734558,0.39896160364151,0.3847377300262451,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6243483424186707,0.2179279625415802,1.0171716213226318,284.9098815917969,284.95001220703125,303.5104675292969,293.8786926269531,299.69647216796875,296.19293212890625,284.9096984863281,1.0,0.6836003065109253,0.537602424621582,0.537602424621582,1.0,1.0,-3.3489325046539307,1.3252320289611816,2.023700475692749,0.5697473883628845,0.8338499665260315,0.8338499665260315,0.0,282.25048828125,265.0,65429.171875,0.0,3751.568603515625,1.0,278.25897216796875,282.7919616699219,296.8953552246094,301.15283203125,293.1499938964844,293.1499938964844,278.54998779296875,38605.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296460151672364,1.0,0.0,0.0,3.4505035877227783,3.450526237487793,7.944348681121483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.2841796875,0.0,1340.7703857421875,1895.4371337890625,0.0,3677.896240234375,0.8632826209068298,1.0,0.0,3.0,1.0,0.0
17930100,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8507291078567505,0.5667524933815002,0.5150347352027893,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8714827299118042,0.6117309927940369,0.5834619998931885,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7633059620857239,0.4048218727111816,0.2879288494586944,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7599483132362366,0.3991996645927429,0.38466277718544,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6257093548774719,0.2178293764591217,1.0156049728393557,285.0101928710937,284.95001220703125,303.520263671875,293.86590576171875,299.6974182128906,296.1950378417969,285.0098876953125,1.0,0.6814272999763489,0.5363582968711853,0.5363582968711853,1.0,1.0,-3.346447467803955,1.3220365047454834,2.0244107246398926,0.5670356750488281,0.9043537974357604,0.9043537974357604,0.0,278.623046875,265.0,64641.65625,0.0,3724.894287109375,1.0,278.496826171875,282.9073181152344,296.8363647460937,300.9296875,293.1499938964844,293.1499938964844,278.54998779296875,34025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241657853126526,1.0,0.0,0.0,3.500492811203003,3.5005152225494385,8.176203891707701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.853515625,0.0,1358.937744140625,1895.4371337890625,0.0,3627.552001953125,0.8721290826797485,1.0,0.0,3.0,1.0,0.0
17930160,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8533282279968262,0.5659202933311462,0.514164388179779,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8752777576446533,0.6130012273788452,0.5844898223876953,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.766359806060791,0.4053840935230255,0.288184255361557,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7628223299980164,0.3995245397090912,0.3847858607769012,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6276984810829163,0.2178164720535278,1.014610767364502,284.9862365722656,284.95001220703125,303.5299987792969,293.8532409667969,299.6991271972656,296.1981201171875,284.9849548339844,1.0,0.679024875164032,0.5351612567901611,0.5351612567901611,1.0,1.0,-3.345895290374756,1.319720983505249,2.026174306869507,0.564818263053894,0.904409646987915,0.904409646987915,0.0,274.0779113769531,253.0,64700.5703125,0.0,3697.627685546875,1.0,278.5415344238281,282.8885498046875,296.8341979980469,300.970947265625,293.1499938964844,293.1499938964844,278.25,33764.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225820302963256,1.0,0.0,0.0,3.558396100997925,3.5584189891815186,8.44893349949416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.6240234375,0.0,1417.3160400390625,1895.4371337890625,0.0,3612.9677734375,0.8828558325767517,1.0,0.0,3.0,1.0,0.0
17930220,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8585143089294434,0.5630308389663696,0.5114601254463196,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.883071780204773,0.614598274230957,0.585807204246521,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7726285457611084,0.4058083593845367,0.2883102893829345,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7687609791755676,0.3995439112186432,0.384569764137268,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6317987442016602,0.2174388617277145,1.01155424118042,284.9104919433594,284.95001220703125,303.5493469238281,293.8285217285156,299.69708251953125,296.1958923339844,284.9104309082031,1.0,0.6734066009521484,0.5327671766281128,0.5327671766281128,1.0,1.0,-3.340449810028076,1.3132128715515137,2.0272369384765625,0.5595918893814087,0.8283365368843079,0.8283365368843079,0.0,264.4866943359375,241.0,64918.25,0.0,3629.974853515625,1.0,278.2591857910156,282.7946472167969,296.8438720703125,301.0682678222656,293.1499938964844,293.1499938964844,278.54998779296875,38660.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929210603237152,1.0,0.0,0.0,3.4214677810668945,3.42149019241333,7.811208320163132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.419921875,0.0,1312.125,1895.4371337890625,0.0,3673.9033203125,0.8569246530532837,1.0,0.0,3.0,1.0,0.0
17930280,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8585143089294434,0.5630308389663696,0.5114601254463196,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.883071780204773,0.614598274230957,0.585807204246521,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7726285457611084,0.4058083593845367,0.2883102893829345,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7687609791755676,0.3995439112186432,0.384569764137268,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6317987442016602,0.2174388617277145,1.01155424118042,284.9104919433594,284.95001220703125,303.5493469238281,293.8285217285156,299.69708251953125,296.1958923339844,284.9104309082031,1.0,0.6734066009521484,0.5327671766281128,0.5327671766281128,1.0,1.0,-3.340449810028076,1.3132128715515137,2.0272369384765625,0.5595918893814087,0.8283365368843079,0.8283365368843079,0.0,264.4866943359375,241.0,64918.25,0.0,3629.974853515625,1.0,278.2591857910156,282.7946472167969,296.8438720703125,301.0682678222656,293.1499938964844,293.1499938964844,278.54998779296875,38660.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929210603237152,1.0,0.0,0.0,3.4214677810668945,3.42149019241333,7.811208320163132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.419921875,0.0,1312.125,1895.4371337890625,0.0,3673.9033203125,0.8569246530532837,1.0,0.0,3.0,1.0,0.0
17930340,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8658127188682556,0.5614638328552246,0.5094124674797058,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8929653167724609,0.6171108484268188,0.5875300168991089,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7807966470718384,0.4070400297641754,0.2887096703052521,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.776502788066864,0.4002061486244201,0.3846064209938049,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6372233629226685,0.2174598425626754,1.0090750455856323,284.9859619140625,284.95001220703125,303.5685119628906,293.8047180175781,299.6999206542969,296.2017822265625,284.9853210449219,1.0,0.6673195362091064,0.5303730368614197,0.5303730368614197,1.0,1.0,-3.337595224380493,1.307775378227234,2.0298197269439697,0.5546863675117493,0.8980313539505005,0.8980313539505005,0.0,253.34036254882807,229.0,64209.421875,0.0,3559.76220703125,1.0,278.5405578613281,282.8907775878906,296.78533935546875,300.8895568847656,293.1499938964844,293.1499938964844,278.8500061035156,33869.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219868779182434,1.0,0.0,0.0,3.5281319618225098,3.5281543731689453,8.305827918775321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.7724609375,0.0,1386.3582763671875,1895.4371337890625,0.0,3607.4833984375,0.8764076232910156,1.0,0.0,3.0,1.0,0.0
17930400,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8658127188682556,0.5614638328552246,0.5094124674797058,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8929653167724609,0.6171108484268188,0.5875300168991089,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7807966470718384,0.4070400297641754,0.2887096703052521,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.776502788066864,0.4002061486244201,0.3846064209938049,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6372233629226685,0.2174598425626754,1.0090750455856323,284.9859619140625,284.95001220703125,303.5685119628906,293.8047180175781,299.6999206542969,296.2017822265625,284.9853210449219,1.0,0.6673195362091064,0.5303730368614197,0.5303730368614197,1.0,1.0,-3.337595224380493,1.307775378227234,2.0298197269439697,0.5546863675117493,0.8980313539505005,0.8980313539505005,0.0,253.34036254882807,229.0,64209.421875,0.0,3559.76220703125,1.0,278.5405578613281,282.8907775878906,296.78533935546875,300.8895568847656,293.1499938964844,293.1499938964844,278.8500061035156,33869.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219868779182434,1.0,0.0,0.0,3.5281319618225098,3.5281543731689453,8.305827918775321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.7724609375,0.0,1386.3582763671875,1895.4371337890625,0.0,3607.4833984375,0.8764076232910156,1.0,0.0,3.0,1.0,0.0
17930460,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.874765932559967,0.560140073299408,0.5077599287033081,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.904530704021454,0.6198471188545227,0.5895918011665344,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.790533185005188,0.4085524976253509,0.2893793880939483,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7857666015625,0.4011054635047912,0.3849451839923858,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6439157724380493,0.2177070677280426,1.0077663660049438,285.0332336425781,284.95001220703125,303.5874938964844,293.7821350097656,299.70416259765625,296.20947265625,285.0299072265625,1.0,0.6611952185630798,0.5280812978744507,0.5280812978744507,1.0,1.0,-3.337724208831787,1.3037198781967163,2.0340044498443604,0.5505552291870117,0.9898602366447448,0.9898602366447448,0.0,241.50653076171875,217.0,63831.0859375,0.0,3492.673583984375,1.0,278.8421936035156,282.9573974609375,296.7702941894531,300.8345031738281,293.1499938964844,293.1499938964844,278.54998779296875,31477.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173237681388856,1.0,0.0,0.0,3.71198320388794,3.7120070457458496,9.194016570290842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.279296875,0.0,1568.8143310546875,1895.4371337890625,0.0,3564.440185546875,0.9157005548477172,1.0,0.0,3.0,1.0,0.0
17930520,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.874765932559967,0.560140073299408,0.5077599287033081,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.904530704021454,0.6198471188545227,0.5895918011665344,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.790533185005188,0.4085524976253509,0.2893793880939483,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7857666015625,0.4011054635047912,0.3849451839923858,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6439157724380493,0.2177070677280426,1.0077663660049438,285.0332336425781,284.95001220703125,303.5874938964844,293.7821350097656,299.70416259765625,296.20947265625,285.0299072265625,1.0,0.6611952185630798,0.5280812978744507,0.5280812978744507,1.0,1.0,-3.337724208831787,1.3037198781967163,2.0340044498443604,0.5505552291870117,0.9898602366447448,0.9898602366447448,0.0,241.50653076171875,217.0,63831.0859375,0.0,3492.673583984375,1.0,278.8421936035156,282.9573974609375,296.7702941894531,300.8345031738281,293.1499938964844,293.1499938964844,278.54998779296875,31477.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173237681388856,1.0,0.0,0.0,3.71198320388794,3.7120070457458496,9.194016570290842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.279296875,0.0,1568.8143310546875,1895.4371337890625,0.0,3564.440185546875,0.9157005548477172,1.0,0.0,3.0,1.0,0.0
17930580,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.88298499584198,0.5569661855697632,0.5049222111701965,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9162940382957458,0.6211065053939819,0.5906966924667358,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7997258901596069,0.4089452624320984,0.2895418703556061,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7945584058761597,0.4010027050971985,0.3846799433231354,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6503727436065674,0.2173665016889572,1.005022644996643,284.88751220703125,284.95001220703125,303.6062927246094,293.760986328125,299.69970703125,296.2038879394531,284.8890991210937,1.0,0.6546885967254639,0.5257895588874817,0.5257895588874817,1.0,1.0,-3.332228660583496,1.2972416877746582,2.034987211227417,0.545418381690979,0.8706733584403992,0.8706733584403992,0.0,230.4508209228516,205.0,64456.15234375,0.0,3417.0615234375,1.0,278.55682373046875,282.7986755371094,296.79205322265625,300.9841003417969,293.1499938964844,293.1499938964844,278.8500061035156,38293.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275080561637878,1.0,0.0,0.0,3.6300418376922607,3.630066156387329,8.792584935690684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5185546875,0.0,1528.140380859375,1895.4371337890625,0.0,3658.27880859375,0.9023767709732056,1.0,0.0,3.0,1.0,0.0
17930640,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.88298499584198,0.5569661855697632,0.5049222111701965,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9162940382957458,0.6211065053939819,0.5906966924667358,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7997258901596069,0.4089452624320984,0.2895418703556061,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7945584058761597,0.4010027050971985,0.3846799433231354,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6503727436065674,0.2173665016889572,1.005022644996643,284.88751220703125,284.95001220703125,303.6062927246094,293.760986328125,299.69970703125,296.2038879394531,284.8890991210937,1.0,0.6546885967254639,0.5257895588874817,0.5257895588874817,1.0,1.0,-3.332228660583496,1.2972416877746582,2.034987211227417,0.545418381690979,0.8706733584403992,0.8706733584403992,0.0,230.4508209228516,205.0,64456.15234375,0.0,3417.0615234375,1.0,278.55682373046875,282.7986755371094,296.79205322265625,300.9841003417969,293.1499938964844,293.1499938964844,278.8500061035156,38293.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275080561637878,1.0,0.0,0.0,3.6300418376922607,3.630066156387329,8.792584935690684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5185546875,0.0,1528.140380859375,1895.4371337890625,0.0,3658.27880859375,0.9023767709732056,1.0,0.0,3.0,1.0,0.0
17930700,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8875738978385925,0.556107759475708,0.5035527348518372,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.922947347164154,0.6222071647644043,0.5912080407142639,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8046923875808716,0.4095225930213928,0.2895997762680053,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7993067502975464,0.4012376070022583,0.384482204914093,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6538899540901184,0.2173269838094711,1.0032799243927002,285.0037536621094,284.95001220703125,303.6156311035156,293.7510070800781,299.6999206542969,296.20513916015625,285.0053100585937,1.0,0.6512851119041443,0.5246437191963196,0.5246437191963196,1.0,1.0,-3.328925371170044,1.2937719821929932,2.035153388977051,0.542585551738739,0.9469760656356812,0.9469760656356812,0.0,224.751953125,205.0,63546.4765625,0.0,3377.118896484375,1.0,278.80157470703125,282.9310607910156,296.728271484375,300.7510986328125,293.1499938964844,293.1499938964844,278.8500061035156,34204.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223110675811768,1.0,0.0,0.0,3.672619819641113,3.6726438999176025,9.000057161756558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1640625,0.0,1544.9658203125,1895.4371337890625,0.0,3610.470947265625,0.9106784462928772,1.0,0.0,3.0,1.0,0.0
17930760,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8933401703834534,0.555476188659668,0.5027370452880859,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9309214949607848,0.6235024333000183,0.5921465158462524,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8105483055114746,0.4102891385555267,0.2899221777915954,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8050077557563782,0.4016374945640564,0.384578138589859,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.658234715461731,0.2174110859632492,1.0023380517959597,284.9894104003906,284.95001220703125,303.6249084472656,293.74151611328125,299.7015991210937,296.20849609375,284.98797607421875,1.0,0.6479840278625488,0.5235337018966675,0.5235337018966675,1.0,1.0,-3.328440427780152,1.291532039642334,2.0369083881378174,0.5403973460197449,0.9536319971084596,0.9536319971084596,0.0,218.6036529541016,193.0,63620.8828125,0.0,3341.09765625,1.0,278.8429260253906,282.9186706542969,296.7250366210937,300.79052734375,293.1499938964844,293.1499938964844,278.54998779296875,33673.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920738160610199,1.0,0.0,0.0,3.732370615005493,3.7323949337005615,9.295287100030692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.142578125,0.0,1608.9542236328125,1895.4371337890625,0.0,3595.96923828125,0.9219459891319276,1.0,0.0,3.0,1.0,0.0
17930820,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9043295383453368,0.5528159141540527,0.5002235174179077,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9462343454360962,0.6250025033950806,0.593346118927002,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8213645815849304,0.4110137820243835,0.2902276515960693,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8156811594963074,0.4017253518104553,0.3843795359134674,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.66688472032547,0.2171779125928878,0.9996504187583924,284.8946228027344,284.95001220703125,303.6433410644531,293.7239685058594,299.6986083984375,296.2054443359375,284.8961486816406,1.0,0.64119952917099,0.5213136672973633,0.5213136672973633,1.0,1.0,-3.3237640857696533,1.2854599952697754,2.038304090499878,0.5354291796684265,0.8575431704521179,0.8575431704521179,0.0,207.00694274902344,181.0,63969.30859375,0.0,3264.712890625,1.0,278.5572509765625,282.8081359863281,296.7417297363281,300.9006652832031,293.1499938964844,293.1499938964844,278.8500061035156,39175.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278994202613832,1.0,0.0,0.0,3.595144748687744,3.5951688289642334,8.624343195151596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.169921875,0.0,1496.3973388671875,1895.4371337890625,0.0,3661.872314453125,0.8957874178886414,1.0,0.0,3.0,1.0,0.0
17930880,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9043295383453368,0.5528159141540527,0.5002235174179077,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9462343454360962,0.6250025033950806,0.593346118927002,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8213645815849304,0.4110137820243835,0.2902276515960693,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8156811594963074,0.4017253518104553,0.3843795359134674,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.66688472032547,0.2171779125928878,0.9996504187583924,284.8946228027344,284.95001220703125,303.6433410644531,293.7239685058594,299.6986083984375,296.2054443359375,284.8961486816406,1.0,0.64119952917099,0.5213136672973633,0.5213136672973633,1.0,1.0,-3.3237640857696533,1.2854599952697754,2.038304090499878,0.5354291796684265,0.8575431704521179,0.8575431704521179,0.0,207.00694274902344,181.0,63969.30859375,0.0,3264.712890625,1.0,278.5572509765625,282.8081359863281,296.7417297363281,300.9006652832031,293.1499938964844,293.1499938964844,278.8500061035156,39175.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278994202613832,1.0,0.0,0.0,3.595144748687744,3.5951688289642334,8.624343195151596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.169921875,0.0,1496.3973388671875,1895.4371337890625,0.0,3661.872314453125,0.8957874178886414,1.0,0.0,3.0,1.0,0.0
17930940,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9191240668296814,0.5516624450683594,0.4984174072742462,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9634149074554444,0.6276205778121948,0.5950369834899902,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8340917825698853,0.4126814603805542,0.2908511757850647,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8279080390930176,0.402554452419281,0.3844795227050781,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6775932312011719,0.217385247349739,0.9976599216461182,284.9951171875,284.95001220703125,303.6615600585937,293.7085876464844,299.70172119140625,296.2123107910156,284.9942321777344,1.0,0.6344373822212219,0.5190936326980591,0.5190936326980591,1.0,1.0,-3.322092771530152,1.2806272506713867,2.0414655208587646,0.5308209657669067,0.9435763955116272,0.9435763955116272,0.0,194.7537841796875,169.0,63192.57421875,0.0,3191.51416015625,1.0,278.84197998046875,282.92645263671875,296.6864013671875,300.7206115722656,293.1499938964844,293.1499938964844,278.54998779296875,33809.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919892191886902,1.0,0.0,0.0,3.698614835739136,3.698638916015625,9.127913926931796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.251953125,0.0,1571.3193359375,1895.4371337890625,0.0,3588.16357421875,0.9146714210510254,1.0,0.0,3.0,1.0,0.0
17931000,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9191240668296814,0.5516624450683594,0.4984174072742462,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9634149074554444,0.6276205778121948,0.5950369834899902,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8340917825698853,0.4126814603805542,0.2908511757850647,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8279080390930176,0.402554452419281,0.3844795227050781,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6775932312011719,0.217385247349739,0.9976599216461182,284.9951171875,284.95001220703125,303.6615600585937,293.7085876464844,299.70172119140625,296.2123107910156,284.9942321777344,1.0,0.6344373822212219,0.5190936326980591,0.5190936326980591,1.0,1.0,-3.322092771530152,1.2806272506713867,2.0414655208587646,0.5308209657669067,0.9435763955116272,0.9435763955116272,0.0,194.7537841796875,169.0,63192.57421875,0.0,3191.51416015625,1.0,278.84197998046875,282.92645263671875,296.6864013671875,300.7206115722656,293.1499938964844,293.1499938964844,278.54998779296875,33809.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919892191886902,1.0,0.0,0.0,3.698614835739136,3.698638916015625,9.127913926931796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.251953125,0.0,1571.3193359375,1895.4371337890625,0.0,3588.16357421875,0.9146714210510254,1.0,0.0,3.0,1.0,0.0
17931060,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.935261607170105,0.5491893291473389,0.4960711598396301,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.97951740026474,0.6292394399642944,0.5963487029075623,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8476605415344238,0.4136373698711395,0.2913176417350769,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8407412767410278,0.4027442932128906,0.3843800127506256,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6891031265258789,0.2172727137804031,0.9955040812492372,284.90252685546875,284.95001220703125,303.6796264648437,293.6956481933594,299.69921875,296.2102355957031,284.9037780761719,1.0,0.6276421546936035,0.5169394612312317,0.5169394612312317,1.0,1.0,-3.3187050819396973,1.275138258934021,2.0435667037963867,0.5261447429656982,0.854210615158081,0.854210615158081,0.0,183.0390167236328,157.0,63593.28515625,0.0,3117.64697265625,1.0,278.5574645996094,282.8167724609375,296.7115783691406,300.8431701660156,293.1499938964844,293.1499938964844,278.8500061035156,38989.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267094135284424,1.0,0.0,0.0,3.567446231842041,3.567470073699951,8.49196453600598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.84765625,0.0,1465.1107177734375,1895.4371337890625,0.0,3650.94287109375,0.8895413279533386,1.0,0.0,3.0,1.0,0.0
17931120,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.935261607170105,0.5491893291473389,0.4960711598396301,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.97951740026474,0.6292394399642944,0.5963487029075623,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8476605415344238,0.4136373698711395,0.2913176417350769,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8407412767410278,0.4027442932128906,0.3843800127506256,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6891031265258789,0.2172727137804031,0.9955040812492372,284.90252685546875,284.95001220703125,303.6796264648437,293.6956481933594,299.69921875,296.2102355957031,284.9037780761719,1.0,0.6276421546936035,0.5169394612312317,0.5169394612312317,1.0,1.0,-3.3187050819396973,1.275138258934021,2.0435667037963867,0.5261447429656982,0.854210615158081,0.854210615158081,0.0,183.0390167236328,157.0,63593.28515625,0.0,3117.64697265625,1.0,278.5574645996094,282.8167724609375,296.7115783691406,300.8431701660156,293.1499938964844,293.1499938964844,278.8500061035156,38989.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267094135284424,1.0,0.0,0.0,3.567446231842041,3.567470073699951,8.49196453600598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.84765625,0.0,1465.1107177734375,1895.4371337890625,0.0,3650.94287109375,0.8895413279533386,1.0,0.0,3.0,1.0,0.0
