time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9546843767166138,0.5481278896331787,0.4943635463714599,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.995981991291046,0.6318767070770264,0.5980815291404724,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8646513223648071,0.415462464094162,0.2920630276203155,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.856717586517334,0.4036192893981933,0.3845328092575073,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7030985355377197,0.2175533920526504,0.993890106678009,284.9979248046875,284.95001220703125,303.697509765625,293.68536376953125,299.7023620605469,296.2172241210937,284.9969787597656,1.0,0.6208726763725281,0.5147852897644043,0.5147852897644043,1.0,1.0,-3.31786584854126,1.2706962823867798,2.047169685363769,0.5217428207397461,0.9400265216827391,0.9400265216827391,0.0,170.77548217773438,160.0,62888.08984375,0.0,3046.385986328125,1.0,278.841796875,282.9300231933594,296.6628723144531,300.6751403808594,293.1499938964844,293.1499938964844,278.54998779296875,33654.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186754822731018,1.0,0.0,0.0,3.6775407791137695,3.67756462097168,9.02419174053648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.3876953125,0.0,1546.3402099609375,1895.4371337890625,0.0,3576.93017578125,0.909818947315216,1.0,0.0,3.0,1.0,0.0
17931240,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9546843767166138,0.5481278896331787,0.4943635463714599,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.995981991291046,0.6318767070770264,0.5980815291404724,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8646513223648071,0.415462464094162,0.2920630276203155,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.856717586517334,0.4036192893981933,0.3845328092575073,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7030985355377197,0.2175533920526504,0.993890106678009,284.9979248046875,284.95001220703125,303.697509765625,293.68536376953125,299.7023620605469,296.2172241210937,284.9969787597656,1.0,0.6208726763725281,0.5147852897644043,0.5147852897644043,1.0,1.0,-3.31786584854126,1.2706962823867798,2.047169685363769,0.5217428207397461,0.9400265216827391,0.9400265216827391,0.0,170.77548217773438,160.0,62888.08984375,0.0,3046.385986328125,1.0,278.841796875,282.9300231933594,296.6628723144531,300.6751403808594,293.1499938964844,293.1499938964844,278.54998779296875,33654.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186754822731018,1.0,0.0,0.0,3.6775407791137695,3.67756462097168,9.02419174053648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.3876953125,0.0,1546.3402099609375,1895.4371337890625,0.0,3576.93017578125,0.909818947315216,1.0,0.0,3.0,1.0,0.0
17931300,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9595951437950134,0.5469801425933838,0.4935666918754577,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6327692270278931,0.5976577401161194,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8697711229324341,0.4160439372062683,0.2925336062908172,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8614084720611572,0.403778612613678,0.3847432732582092,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7070707082748413,0.2175588905811309,0.99382346868515,284.8719482421875,284.95001220703125,303.70635986328125,293.6813049316406,299.70135498046875,296.2168273925781,284.8702392578125,1.0,0.6192893385887146,0.513708233833313,0.513708233833313,1.0,1.0,-3.3171608448028564,1.2683225870132446,2.0488383769989014,0.5196406245231628,0.8512891530990601,0.8512891530990601,0.0,167.623046875,160.0,63670.58984375,0.0,3026.994140625,1.0,278.59716796875,282.7880554199219,296.7096862792969,300.88482666015625,293.1499938964844,293.1499938964844,278.54998779296875,38117.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242810010910034,1.0,0.0,0.0,3.634669542312622,3.6346938610076895,8.815017054075724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.4453125,0.0,1531.953857421875,1895.4371337890625,0.0,3628.61279296875,0.9010908603668212,1.0,0.0,3.0,1.0,0.0
17931360,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9605667591094972,0.5457125306129456,0.4923608601093292,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6337710618972778,0.5953121185302734,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8716258406639099,0.4165117442607879,0.2928239405155182,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8629345893859863,0.4038128554821014,0.3847442269325256,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7082645893096924,0.2174598574638366,0.993288516998291,284.9034423828125,284.95001220703125,303.7151794433594,293.6780090332031,299.6999206542969,296.2159729003906,284.9047241210937,1.0,0.6180781722068787,0.5126569271087646,0.5126569271087646,1.0,1.0,-3.31258487701416,1.2643957138061523,2.048189163208008,0.516717791557312,0.8509520888328552,0.8509520888328552,0.0,166.40362548828125,163.0,63286.03125,0.0,3010.197265625,1.0,278.55780029296875,282.8192749023437,296.6939392089844,300.8052062988281,293.1499938964844,293.1499938964844,278.8500061035156,38956.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255128502845764,1.0,0.0,0.0,3.5483739376068115,3.5483975410461426,8.401407285418827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2568359375,0.0,1444.5235595703125,1895.4371337890625,0.0,3639.944580078125,0.8852768540382385,1.0,0.0,3.0,1.0,0.0
17931420,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9616129398345948,0.5446137189865112,0.4910551011562347,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.6373826265335083,0.5918930768966675,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8744305372238159,0.4183546900749206,0.293918251991272,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.86500483751297,0.4046244025230407,0.3852910697460174,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7097685933113098,0.2176879048347473,0.9935951828956604,284.9960632324219,284.95001220703125,303.7326965332031,293.673828125,299.7051696777344,296.22686767578125,284.9951477050781,1.0,0.6170699000358582,0.5105542540550232,0.5105542540550232,1.0,1.0,-3.309235095977783,1.2589433193206787,2.0502917766571045,0.5118331909179688,0.9344572424888612,0.9344572424888612,0.0,165.15480041503906,166.0,62580.796875,0.0,2995.93505859375,1.0,278.8416442871094,282.930419921875,296.6502380371094,300.6418151855469,293.1499938964844,293.1499938964844,278.54998779296875,33666.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172585606575012,1.0,0.0,0.0,3.658990859985352,3.6590144634246826,8.933382673603774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.1064453125,0.0,1525.6912841796875,1895.4371337890625,0.0,3563.83740234375,0.905645191669464,1.0,0.0,3.0,1.0,0.0
17931480,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9616129398345948,0.5446137189865112,0.4910551011562347,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.6373826265335083,0.5918930768966675,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8744305372238159,0.4183546900749206,0.293918251991272,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.86500483751297,0.4046244025230407,0.3852910697460174,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7097685933113098,0.2176879048347473,0.9935951828956604,284.9960632324219,284.95001220703125,303.7326965332031,293.673828125,299.7051696777344,296.22686767578125,284.9951477050781,1.0,0.6170699000358582,0.5105542540550232,0.5105542540550232,1.0,1.0,-3.309235095977783,1.2589433193206787,2.0502917766571045,0.5118331909179688,0.9344572424888612,0.9344572424888612,0.0,165.15480041503906,166.0,62580.796875,0.0,2995.93505859375,1.0,278.8416442871094,282.930419921875,296.6502380371094,300.6418151855469,293.1499938964844,293.1499938964844,278.54998779296875,33666.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172585606575012,1.0,0.0,0.0,3.658990859985352,3.6590144634246826,8.933382673603774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.1064453125,0.0,1525.6912841796875,1895.4371337890625,0.0,3563.83740234375,0.905645191669464,1.0,0.0,3.0,1.0,0.0
17931540,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9597856998443604,0.5422303080558777,0.4892151057720184,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6399952173233032,0.5929110050201416,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8748340606689453,0.4194519519805908,0.294825792312622,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8647605180740356,0.4047831594944,0.3856260478496551,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7093477249145508,0.2175574600696563,0.9935951828956604,284.9081115722656,284.95001220703125,303.75,293.67303466796875,299.7045288085937,296.22833251953125,284.9093017578125,1.0,0.6173861026763916,0.5084516406059265,0.5084516406059265,1.0,1.0,-3.309739351272583,1.2550344467163086,2.0547049045562744,0.5077458024024963,0.8505034446716309,0.8505034446716309,0.0,165.4945526123047,169.0,63079.9765625,0.0,2998.9716796875,1.0,278.5577697753906,282.8241271972656,296.6881103515625,300.7809753417969,293.1499938964844,293.1499938964844,278.8500061035156,38734.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238974452018738,1.0,0.0,0.0,3.533111572265625,3.533134937286377,8.32929003991012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8017578125,0.0,1426.774658203125,1895.4371337890625,0.0,3625.082275390625,0.8817920088768005,1.0,0.0,3.0,1.0,0.0
17931600,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9597856998443604,0.5422303080558777,0.4892151057720184,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6399952173233032,0.5929110050201416,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8748340606689453,0.4194519519805908,0.294825792312622,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8647605180740356,0.4047831594944,0.3856260478496551,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7093477249145508,0.2175574600696563,0.9935951828956604,284.9081115722656,284.95001220703125,303.75,293.67303466796875,299.7045288085937,296.22833251953125,284.9093017578125,1.0,0.6173861026763916,0.5084516406059265,0.5084516406059265,1.0,1.0,-3.309739351272583,1.2550344467163086,2.0547049045562744,0.5077458024024963,0.8505034446716309,0.8505034446716309,0.0,165.4945526123047,169.0,63079.9765625,0.0,2998.9716796875,1.0,278.5577697753906,282.8241271972656,296.6881103515625,300.7809753417969,293.1499938964844,293.1499938964844,278.8500061035156,38734.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238974452018738,1.0,0.0,0.0,3.533111572265625,3.533134937286377,8.32929003991012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8017578125,0.0,1426.774658203125,1895.4371337890625,0.0,3625.082275390625,0.8817920088768005,1.0,0.0,3.0,1.0,0.0
17931660,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.96466863155365,0.545115053653717,0.4907141327857971,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6481888890266418,0.586020827293396,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8817554116249084,0.4255691468715668,0.2982412278652191,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8709043860435486,0.4098905324935913,0.3892988860607147,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7159435749053955,0.2223798632621765,1.0096420049667358,285.016845703125,284.95001220703125,303.7671813964844,293.6742248535156,299.7367553710937,296.2798156738281,285.0159912109375,1.0,0.619660496711731,0.5064553618431091,0.5064553618431091,1.0,1.0,-3.3310461044311523,1.2598745822906494,2.071171522140503,0.5073795318603516,0.9526139497756958,0.9526139497756958,0.0,164.22323608398438,172.0,62918.98046875,0.0,3038.075927734375,1.0,278.8423767089844,282.9410400390625,296.6545104980469,300.65380859375,293.1499938964844,293.1499938964844,278.54998779296875,32820.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163530468940736,1.0,0.0,0.0,3.6704776287078857,3.670501470565796,8.98956102446391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.27734375,0.0,1532.149169921875,1895.4371337890625,0.0,3555.46484375,0.9074792265892028,1.0,0.0,3.0,1.0,0.0
17931720,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.96466863155365,0.545115053653717,0.4907141327857971,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6481888890266418,0.586020827293396,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8817554116249084,0.4255691468715668,0.2982412278652191,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8709043860435486,0.4098905324935913,0.3892988860607147,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7159435749053955,0.2223798632621765,1.0096420049667358,285.016845703125,284.95001220703125,303.7671813964844,293.6742248535156,299.7367553710937,296.2798156738281,285.0159912109375,1.0,0.619660496711731,0.5064553618431091,0.5064553618431091,1.0,1.0,-3.3310461044311523,1.2598745822906494,2.071171522140503,0.5073795318603516,0.9526139497756958,0.9526139497756958,0.0,164.22323608398438,172.0,62918.98046875,0.0,3038.075927734375,1.0,278.8423767089844,282.9410400390625,296.6545104980469,300.65380859375,293.1499938964844,293.1499938964844,278.54998779296875,32820.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163530468940736,1.0,0.0,0.0,3.6704776287078857,3.670501470565796,8.98956102446391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.27734375,0.0,1532.149169921875,1895.4371337890625,0.0,3555.46484375,0.9074792265892028,1.0,0.0,3.0,1.0,0.0
17931780,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9652489423751832,0.5445727705955505,0.4908722341060638,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.6544308662414551,0.5851668119430542,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8849701881408691,0.4289381504058838,0.3009984195232391,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8735288381576538,0.4124091863632202,0.3922193646430969,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7195442914962769,0.2251106351613998,1.0241032838821411,284.91876220703125,284.95001220703125,303.78424072265625,293.6757202148437,299.7515563964844,296.3035888671875,284.92022705078125,1.0,0.6231976747512817,0.5044590830802917,0.5044590830802917,1.0,1.0,-3.3544363975524902,1.2654410600662231,2.0889954566955566,0.5077254772186279,0.8737250566482544,0.8737250566482544,0.0,164.9797821044922,175.0,64091.5625,0.0,3093.78369140625,1.0,278.55743408203125,282.81494140625,296.703857421875,300.8506164550781,293.1499938964844,293.1499938964844,278.8500061035156,37587.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256946444511414,1.0,0.0,0.0,3.5973000526428223,3.5973238945007324,8.634687560515886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3701171875,0.0,1487.0318603515625,1895.4371337890625,0.0,3641.616455078125,0.8950431942939758,1.0,0.0,3.0,1.0,0.0
17931840,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9652489423751832,0.5445727705955505,0.4908722341060638,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.6544308662414551,0.5851668119430542,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8849701881408691,0.4289381504058838,0.3009984195232391,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8735288381576538,0.4124091863632202,0.3922193646430969,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7195442914962769,0.2251106351613998,1.0241032838821411,284.91876220703125,284.95001220703125,303.78424072265625,293.6757202148437,299.7515563964844,296.3035888671875,284.92022705078125,1.0,0.6231976747512817,0.5044590830802917,0.5044590830802917,1.0,1.0,-3.3544363975524902,1.2654410600662231,2.0889954566955566,0.5077254772186279,0.8737250566482544,0.8737250566482544,0.0,164.9797821044922,175.0,64091.5625,0.0,3093.78369140625,1.0,278.55743408203125,282.81494140625,296.703857421875,300.8506164550781,293.1499938964844,293.1499938964844,278.8500061035156,37587.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256946444511414,1.0,0.0,0.0,3.5973000526428223,3.5973238945007324,8.634687560515886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3701171875,0.0,1487.0318603515625,1895.4371337890625,0.0,3641.616455078125,0.8950431942939758,1.0,0.0,3.0,1.0,0.0
17931900,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9641830325126648,0.5446047186851501,0.490657776594162,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.657271146774292,0.586824357509613,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8852093815803528,0.4306291341781616,0.3020897805690765,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.873462975025177,0.413562536239624,0.3932425081729889,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7200148701667786,0.2261989861726761,1.029131531715393,285.03448486328125,284.95001220703125,303.7927551269531,293.6766052246094,299.75714111328125,296.3126525878906,285.0364990234375,1.0,0.6251051425933838,0.5034608840942383,0.5034608840942383,1.0,1.0,-3.364760160446167,1.2676361799240112,2.0971240997314453,0.5075350999832153,0.9597494602203368,0.9597494602203368,0.0,165.948974609375,175.0,63516.328125,0.0,3122.24755859375,1.0,278.8011474609375,282.9423217773437,296.6567077636719,300.6579895019531,293.1499938964844,293.1499938964844,278.8500061035156,33333.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210928678512572,1.0,0.0,0.0,3.660379886627197,3.6604037284851074,8.940166935644811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.34375,0.0,1524.739013671875,1895.4371337890625,0.0,3599.240966796875,0.9073331356048584,1.0,0.0,3.0,1.0,0.0
17931960,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9633116722106934,0.5446944832801819,0.4908012747764587,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.659953236579895,0.5885561108589172,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8855443596839905,0.4323364198207855,0.3033166825771332,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8734446167945862,0.4147052466869354,0.3943783938884735,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7204218506813049,0.2272079139947891,1.034019947052002,285.02264404296875,284.95001220703125,303.8012084960937,293.67755126953125,299.7608947753906,296.320556640625,285.0212097167969,1.0,0.627124547958374,0.5021640062332153,0.5021640062332153,1.0,1.0,-3.3757355213165283,1.269498586654663,2.106236934661865,0.5068696141242981,0.9788804054260254,0.9788804054260254,0.0,166.9732208251953,178.0,63895.32421875,0.0,3152.6484375,1.0,278.84283447265625,282.9280090332031,296.6678466796875,300.7323303222656,293.1499938964844,293.1499938964844,278.54998779296875,32612.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204044342041016,1.0,0.0,0.0,3.7404394149780273,3.740463733673096,9.335520303466184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.23828125,0.0,1610.1561279296875,1895.4371337890625,0.0,3592.890380859375,0.9231285452842712,1.0,0.0,3.0,1.0,0.0
17932020,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9590221047401428,0.5431195497512817,0.4898719191551208,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6632489562034607,0.59505695104599,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8840195536613464,0.4345272183418274,0.3051245212554931,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8713086843490601,0.4158677160739898,0.3958475887775421,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7193958759307861,0.2283612191677093,1.0407336950302124,284.9070129394531,284.95001220703125,303.818115234375,293.6797180175781,299.75689697265625,296.3188171386719,284.9088134765625,1.0,0.6311450600624084,0.4995702803134918,0.4995702803134918,1.0,1.0,-3.3944575786590576,1.2717310190200806,2.1227266788482666,0.5048277378082275,0.885273814201355,0.885273814201355,0.0,169.85537719726562,181.0,64984.4921875,0.0,3211.498291015625,1.0,278.5566711425781,282.7888488769531,296.710205078125,300.9179382324219,293.1499938964844,293.1499938964844,278.8500061035156,37828.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301307201385498,1.0,0.0,0.0,3.6684200763702393,3.668444633483887,8.979484960036643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3818359375,0.0,1567.5068359375,1895.4371337890625,0.0,3682.339599609375,0.9108323454856871,1.0,0.0,3.0,1.0,0.0
17932080,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9590221047401428,0.5431195497512817,0.4898719191551208,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6632489562034607,0.59505695104599,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8840195536613464,0.4345272183418274,0.3051245212554931,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8713086843490601,0.4158677160739898,0.3958475887775421,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7193958759307861,0.2283612191677093,1.0407336950302124,284.9070129394531,284.95001220703125,303.818115234375,293.6797180175781,299.75689697265625,296.3188171386719,284.9088134765625,1.0,0.6311450600624084,0.4995702803134918,0.4995702803134918,1.0,1.0,-3.3944575786590576,1.2717310190200806,2.1227266788482666,0.5048277378082275,0.885273814201355,0.885273814201355,0.0,169.85537719726562,181.0,64984.4921875,0.0,3211.498291015625,1.0,278.5566711425781,282.7888488769531,296.710205078125,300.9179382324219,293.1499938964844,293.1499938964844,278.8500061035156,37828.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301307201385498,1.0,0.0,0.0,3.6684200763702393,3.668444633483887,8.979484960036643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3818359375,0.0,1567.5068359375,1895.4371337890625,0.0,3682.339599609375,0.9108323454856871,1.0,0.0,3.0,1.0,0.0
17932140,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9549060463905334,0.5428879857063293,0.4893953800201416,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.6665908098220825,0.601714551448822,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8825651407241821,0.4374765455722809,0.3070535659790039,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8691495060920715,0.4175648093223572,0.3973299562931061,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7180678248405457,0.2295958548784256,1.0462781190872192,285.0193786621094,284.95001220703125,303.8349304199219,293.68218994140625,299.7548522949219,296.3204040527344,285.01806640625,1.0,0.6351296901702881,0.4969765245914459,0.4969765245914459,1.0,1.0,-3.41265869140625,1.2736481428146362,2.139010429382324,0.5024254322052002,0.9918039441108704,0.9918039441108704,0.0,172.78250122070312,184.0,64602.67578125,0.0,3270.02294921875,1.0,278.8434143066406,282.9129333496094,296.67047119140625,300.782470703125,293.1499938964844,293.1499938964844,278.54998779296875,32963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243358969688416,1.0,0.0,0.0,3.796124458312988,3.796149492263794,9.615550879971124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.103515625,0.0,1678.268798828125,1895.4371337890625,0.0,3629.117919921875,0.9358851909637452,1.0,0.0,3.0,1.0,0.0
17932200,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9549060463905334,0.5428879857063293,0.4893953800201416,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.6665908098220825,0.601714551448822,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8825651407241821,0.4374765455722809,0.3070535659790039,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8691495060920715,0.4175648093223572,0.3973299562931061,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7180678248405457,0.2295958548784256,1.0462781190872192,285.0193786621094,284.95001220703125,303.8349304199219,293.68218994140625,299.7548522949219,296.3204040527344,285.01806640625,1.0,0.6351296901702881,0.4969765245914459,0.4969765245914459,1.0,1.0,-3.41265869140625,1.2736481428146362,2.139010429382324,0.5024254322052002,0.9918039441108704,0.9918039441108704,0.0,172.78250122070312,184.0,64602.67578125,0.0,3270.02294921875,1.0,278.8434143066406,282.9129333496094,296.67047119140625,300.782470703125,293.1499938964844,293.1499938964844,278.54998779296875,32963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243358969688416,1.0,0.0,0.0,3.796124458312988,3.796149492263794,9.615550879971124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.103515625,0.0,1678.268798828125,1895.4371337890625,0.0,3629.117919921875,0.9358851909637452,1.0,0.0,3.0,1.0,0.0
17932260,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9496968984603882,0.5411766171455383,0.4883378148078918,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6684061884880066,0.6094933152198792,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8803339600563049,0.4394889771938324,0.3087212741374969,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8662826418876648,0.418455421924591,0.3985096514225006,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7160503268241882,0.2302612662315368,1.0505657196044922,284.9013977050781,284.95001220703125,303.8516845703125,293.6849975585937,299.74530029296875,296.31005859375,284.9032897949219,1.0,0.6390479803085327,0.4944694638252258,0.4944694638252258,1.0,1.0,-3.429328680038452,1.2750048637390137,2.1543238162994385,0.4998793005943298,0.8936554789543152,0.8936554789543152,0.0,176.0383758544922,187.0,65645.46875,0.0,3327.489990234375,1.0,278.5563049316406,282.7724914550781,296.7126159667969,300.9629211425781,293.1499938964844,293.1499938964844,278.8500061035156,38027.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933427095413208,1.0,0.0,0.0,3.719396591186523,3.719421625137329,9.230776640833938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.015625,0.0,1627.2098388671875,1895.4371337890625,0.0,3712.513427734375,0.922309160232544,1.0,0.0,3.0,1.0,0.0
17932320,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9496968984603882,0.5411766171455383,0.4883378148078918,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6684061884880066,0.6094933152198792,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8803339600563049,0.4394889771938324,0.3087212741374969,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8662826418876648,0.418455421924591,0.3985096514225006,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7160503268241882,0.2302612662315368,1.0505657196044922,284.9013977050781,284.95001220703125,303.8516845703125,293.6849975585937,299.74530029296875,296.31005859375,284.9032897949219,1.0,0.6390479803085327,0.4944694638252258,0.4944694638252258,1.0,1.0,-3.429328680038452,1.2750048637390137,2.1543238162994385,0.4998793005943298,0.8936554789543152,0.8936554789543152,0.0,176.0383758544922,187.0,65645.46875,0.0,3327.489990234375,1.0,278.5563049316406,282.7724914550781,296.7126159667969,300.9629211425781,293.1499938964844,293.1499938964844,278.8500061035156,38027.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933427095413208,1.0,0.0,0.0,3.719396591186523,3.719421625137329,9.230776640833938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.015625,0.0,1627.2098388671875,1895.4371337890625,0.0,3712.513427734375,0.922309160232544,1.0,0.0,3.0,1.0,0.0
17932380,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9452498555183412,0.5409168004989624,0.4878149032592773,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.6707842350006104,0.6165581345558167,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8787082433700562,0.4424033164978027,0.3106069564819336,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8639365434646606,0.4200389385223388,0.3998575210571289,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7142771482467651,0.2312197238206863,1.0546925067901611,285.0204162597656,284.95001220703125,303.86834716796875,293.6881408691406,299.7406005859375,296.3075866699219,285.0193176269531,1.0,0.6428762078285217,0.4919624328613281,0.4919624328613281,1.0,1.0,-3.446044683456421,1.2762930393218994,2.169751644134521,0.4970894753932953,1.0,1.0,0.0,179.0870819091797,190.0,65156.93359375,0.0,3384.37255859375,1.0,278.8437194824219,282.9044494628906,296.674072265625,300.82183837890625,293.1499938964844,293.1499938964844,278.54998779296875,33210.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271672964096068,1.0,0.0,0.0,3.836613655090332,3.836638927459717,9.821761750572475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.0400390625,0.0,1728.9295654296875,1895.4371337890625,0.0,3655.1494140625,0.9452074766159058,1.0,0.0,3.0,1.0,0.0
17932440,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9452498555183412,0.5409168004989624,0.4878149032592773,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.6707842350006104,0.6165581345558167,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8787082433700562,0.4424033164978027,0.3106069564819336,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8639365434646606,0.4200389385223388,0.3998575210571289,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7142771482467651,0.2312197238206863,1.0546925067901611,285.0204162597656,284.95001220703125,303.86834716796875,293.6881408691406,299.7406005859375,296.3075866699219,285.0193176269531,1.0,0.6428762078285217,0.4919624328613281,0.4919624328613281,1.0,1.0,-3.446044683456421,1.2762930393218994,2.169751644134521,0.4970894753932953,1.0,1.0,0.0,179.0870819091797,190.0,65156.93359375,0.0,3384.37255859375,1.0,278.8437194824219,282.9044494628906,296.674072265625,300.82183837890625,293.1499938964844,293.1499938964844,278.54998779296875,33210.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271672964096068,1.0,0.0,0.0,3.836613655090332,3.836638927459717,9.821761750572475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.0400390625,0.0,1728.9295654296875,1895.4371337890625,0.0,3655.1494140625,0.9452074766159058,1.0,0.0,3.0,1.0,0.0
17932500,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9430726766586304,0.5401726961135864,0.4875646233558655,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.6715115308761597,0.6200177669525146,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8779752850532532,0.4435006082057953,0.3115833401679992,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8628536462783813,0.4205461740493774,0.4005837738513946,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7134534120559692,0.2315385490655899,1.0569061040878296,284.88458251953125,284.95001220703125,303.8766784667969,293.6898193359375,299.73583984375,296.302734375,284.88153076171875,1.0,0.6448027491569519,0.4907089173793793,0.4907089173793793,1.0,1.0,-3.454618215560913,1.2769776582717896,2.177640438079834,0.4957402646541595,0.913460373878479,0.913460373878479,0.0,180.6114959716797,190.0,66330.0546875,0.0,3413.50732421875,1.0,278.5941162109375,282.7474975585937,296.7261657714844,301.0561218261719,293.1499938964844,293.1499938964844,278.54998779296875,36527.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335693717002868,1.0,0.0,0.0,3.824555635452272,3.8245816230773926,9.760123020896572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.720703125,0.0,1740.313232421875,1895.4371337890625,0.0,3713.814453125,0.9430749416351318,1.0,0.0,3.0,1.0,0.0
17932560,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9399951696395874,0.5392062664031982,0.4867641925811767,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6718777418136597,0.6243361234664917,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8765710592269897,0.4444166123867035,0.3122763931751251,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8611546158790588,0.4208672046661377,0.4009775817394256,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7120820879936218,0.2317133694887161,1.0581408739089966,284.8992004394531,284.95001220703125,303.8849792480469,293.69158935546875,299.7293701171875,296.2951965332031,284.90106201171875,1.0,0.6466366648674011,0.4894742965698242,0.4894742965698242,1.0,1.0,-3.46164345741272,1.2770581245422363,2.1845853328704834,0.4941098988056183,0.9023388624191284,0.9023388624191284,0.0,182.35829162597656,193.0,66207.3359375,0.0,3440.42578125,1.0,278.55645751953125,282.76092529296875,296.71734619140625,301.0032653808594,293.1499938964844,293.1499938964844,278.25,38012.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358544945716858,1.0,0.0,0.0,3.7615814208984375,3.761606931686402,9.4413530860038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.859375,0.0,1676.4072265625,1895.4371337890625,0.0,3734.68408203125,0.9317357540130616,1.0,0.0,3.0,1.0,0.0
17932620,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.933993637561798,0.5375835299491882,0.4852725863456726,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6723173260688782,0.6327658891677856,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8738701343536377,0.4463962912559509,0.3136632144451141,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.857819139957428,0.4215595424175262,0.4016839563846588,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7092201113700867,0.2320160865783691,1.0599830150604248,284.8933410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.7167053222656,296.28082275390625,284.89459228515625,1.0,0.6501480340957642,0.4870050549507141,0.4870050549507141,1.0,1.0,-3.474722623825073,1.2767713069915771,2.197951316833496,0.4905441105365753,0.8403283357620239,0.8403283357620239,0.0,185.7953338623047,196.0,66430.5625,0.0,3491.913818359375,1.0,278.25830078125,282.7265625,296.7064208984375,301.0206604003906,293.1499938964844,293.1499938964844,278.54998779296875,40183.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404277801513672,1.0,0.0,0.0,3.551762819290161,3.551786661148072,8.417462709076062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.3857421875,0.0,1457.0556640625,1895.4371337890625,0.0,3776.33349609375,0.8871681094169617,1.0,0.0,3.0,1.0,0.0
17932680,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.933993637561798,0.5375835299491882,0.4852725863456726,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6723173260688782,0.6327658891677856,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8738701343536377,0.4463962912559509,0.3136632144451141,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.857819139957428,0.4215595424175262,0.4016839563846588,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7092201113700867,0.2320160865783691,1.0599830150604248,284.8933410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.7167053222656,296.28082275390625,284.89459228515625,1.0,0.6501480340957642,0.4870050549507141,0.4870050549507141,1.0,1.0,-3.474722623825073,1.2767713069915771,2.197951316833496,0.4905441105365753,0.8403283357620239,0.8403283357620239,0.0,185.7953338623047,196.0,66430.5625,0.0,3491.913818359375,1.0,278.25830078125,282.7265625,296.7064208984375,301.0206604003906,293.1499938964844,293.1499938964844,278.54998779296875,40183.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404277801513672,1.0,0.0,0.0,3.551762819290161,3.551786661148072,8.417462709076062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.3857421875,0.0,1457.0556640625,1895.4371337890625,0.0,3776.33349609375,0.8871681094169617,1.0,0.0,3.0,1.0,0.0
17932740,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9298565983772278,0.5375649333000183,0.4851098954677582,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6741146445274353,0.6376400589942932,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.872553825378418,0.4495138525962829,0.3157458305358886,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8557308316230774,0.4232146143913269,0.4031469523906708,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7073459625244141,0.2328823804855346,1.0637211799621582,285.0018005371094,284.95001220703125,303.9180908203125,293.69952392578125,299.71258544921875,296.2801513671875,285.0014038085937,1.0,0.6536279916763306,0.484535813331604,0.484535813331604,1.0,1.0,-3.489145278930664,1.2769263982772827,2.212218999862671,0.4870636761188507,0.9338669180870056,0.9338669180870056,0.0,188.82948303222656,199.0,65931.8203125,0.0,3544.607666015625,1.0,278.5416564941406,282.8505249023437,296.6749267578125,300.8725891113281,293.1499938964844,293.1499938964844,278.25,33812.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318545460700988,1.0,0.0,0.0,3.657752513885498,3.657776117324829,8.927336239139549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.3291015625,0.0,1525.405517578125,1895.4371337890625,0.0,3698.12841796875,0.9056130647659302,1.0,0.0,3.0,1.0,0.0
17932800,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9298565983772278,0.5375649333000183,0.4851098954677582,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6741146445274353,0.6376400589942932,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.872553825378418,0.4495138525962829,0.3157458305358886,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8557308316230774,0.4232146143913269,0.4031469523906708,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7073459625244141,0.2328823804855346,1.0637211799621582,285.0018005371094,284.95001220703125,303.9180908203125,293.69952392578125,299.71258544921875,296.2801513671875,285.0014038085937,1.0,0.6536279916763306,0.484535813331604,0.484535813331604,1.0,1.0,-3.489145278930664,1.2769263982772827,2.212218999862671,0.4870636761188507,0.9338669180870056,0.9338669180870056,0.0,188.82948303222656,199.0,65931.8203125,0.0,3544.607666015625,1.0,278.5416564941406,282.8505249023437,296.6749267578125,300.8725891113281,293.1499938964844,293.1499938964844,278.25,33812.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318545460700988,1.0,0.0,0.0,3.657752513885498,3.657776117324829,8.927336239139549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.3291015625,0.0,1525.405517578125,1895.4371337890625,0.0,3698.12841796875,0.9056130647659302,1.0,0.0,3.0,1.0,0.0
17932860,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9235320687294006,0.5360978245735168,0.4842379987239837,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9960885047912598,0.6752831339836121,0.6394960880279541,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8696132302284241,0.4517274498939514,0.317544937133789,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8521878719329834,0.4241261482238769,0.4043411612510681,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7042071223258972,0.233334794640541,1.0670045614242554,284.9160461425781,284.95001220703125,303.9345703125,293.7039794921875,299.70367431640625,296.2723388671875,284.9168701171875,1.0,0.6567484140396118,0.4821368455886841,0.4821368455886841,1.0,1.0,-3.4978911876678467,1.2748887538909912,2.2230024337768555,0.4827919900417328,0.8575401306152344,0.8575401306152344,0.0,192.71060180664065,202.0,66640.15625,0.0,3588.94921875,1.0,278.2577209472656,282.7417297363281,296.72039794921875,301.0372314453125,293.1499938964844,293.1499938964844,278.54998779296875,38274.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386574625968932,1.0,0.0,0.0,3.5517578125,3.551781177520752,8.417438834840141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.5341796875,0.0,1443.1495361328125,1895.4371337890625,0.0,3760.23046875,0.8854942321777344,1.0,0.0,3.0,1.0,0.0
17932920,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9235320687294006,0.5360978245735168,0.4842379987239837,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9960885047912598,0.6752831339836121,0.6394960880279541,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8696132302284241,0.4517274498939514,0.317544937133789,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8521878719329834,0.4241261482238769,0.4043411612510681,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7042071223258972,0.233334794640541,1.0670045614242554,284.9160461425781,284.95001220703125,303.9345703125,293.7039794921875,299.70367431640625,296.2723388671875,284.9168701171875,1.0,0.6567484140396118,0.4821368455886841,0.4821368455886841,1.0,1.0,-3.4978911876678467,1.2748887538909912,2.2230024337768555,0.4827919900417328,0.8575401306152344,0.8575401306152344,0.0,192.71060180664065,202.0,66640.15625,0.0,3588.94921875,1.0,278.2577209472656,282.7417297363281,296.72039794921875,301.0372314453125,293.1499938964844,293.1499938964844,278.54998779296875,38274.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386574625968932,1.0,0.0,0.0,3.5517578125,3.551781177520752,8.417438834840141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.5341796875,0.0,1443.1495361328125,1895.4371337890625,0.0,3760.23046875,0.8854942321777344,1.0,0.0,3.0,1.0,0.0
17932980,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9190579652786256,0.5358112454414368,0.4838238060474396,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9940001368522644,0.6777288913726807,0.6415931582450867,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8680486679077148,0.4547230303287506,0.3195518851280212,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8498954176902771,0.4256293475627899,0.4056908190250397,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7021103501319885,0.2341065853834152,1.070457100868225,285.00567626953125,284.95001220703125,303.9510192871094,293.708740234375,299.70147705078125,296.2750549316406,285.0048217773437,1.0,0.659705638885498,0.4797379076480865,0.4797379076480865,1.0,1.0,-3.50809645652771,1.2733724117279053,2.2347240447998047,0.4784776568412781,0.9459018111228944,0.9459018111228944,0.0,195.8173370361328,205.0,66197.203125,0.0,3632.45361328125,1.0,278.5417175292969,282.8485107421875,296.6914978027344,300.90643310546875,293.1499938964844,293.1499938964844,278.25,33279.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318637847900392,1.0,0.0,0.0,3.674749374389648,3.67477297782898,9.010496455630346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.2138671875,0.0,1540.386962890625,1895.4371337890625,0.0,3698.212646484375,0.9089621901512146,1.0,0.0,3.0,1.0,0.0
