time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9190579652786256,0.5358112454414368,0.4838238060474396,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9940001368522644,0.6777288913726807,0.6415931582450867,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8680486679077148,0.4547230303287506,0.3195518851280212,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8498954176902771,0.4256293475627899,0.4056908190250397,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7021103501319885,0.2341065853834152,1.070457100868225,285.00567626953125,284.95001220703125,303.9510192871094,293.708740234375,299.70147705078125,296.2750549316406,285.0048217773437,1.0,0.659705638885498,0.4797379076480865,0.4797379076480865,1.0,1.0,-3.50809645652771,1.2733724117279053,2.2347240447998047,0.4784776568412781,0.9459018111228944,0.9459018111228944,0.0,195.8173370361328,205.0,66197.203125,0.0,3632.45361328125,1.0,278.5417175292969,282.8485107421875,296.6914978027344,300.90643310546875,293.1499938964844,293.1499938964844,278.25,33279.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318637847900392,1.0,0.0,0.0,3.674749374389648,3.67477297782898,9.010496455630346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.2138671875,0.0,1540.386962890625,1895.4371337890625,0.0,3698.212646484375,0.9089621901512146,1.0,0.0,3.0,1.0,0.0
17933100,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9167333245277404,0.5350545644760132,0.4835310578346252,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9928974509239196,0.678487241268158,0.6426424384117126,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8672038316726685,0.4558376669883728,0.3205346167087555,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8487067818641663,0.4260707199573517,0.4063530266284942,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7010381817817688,0.2343276590108871,1.0722390413284302,284.88140869140625,284.95001220703125,303.9592590332031,293.7112731933594,299.6976623535156,296.2723693847656,284.8802185058594,1.0,0.6611812114715576,0.478538453578949,0.478538453578949,1.0,1.0,-3.5131351947784424,1.2725472450256348,2.240587949752808,0.4764010906219482,0.8608478903770447,0.8608478903770447,0.0,197.43380737304688,205.0,67146.2578125,0.0,3654.5048828125,1.0,278.297119140625,282.70635986328125,296.74285888671875,301.1331787109375,293.1499938964844,293.1499938964844,278.25,37498.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376912117004396,1.0,0.0,0.0,3.64327073097229,3.6432948112487793,8.856786166688835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.439453125,0.0,1536.883056640625,1895.4371337890625,0.0,3751.430419921875,0.9027426242828368,1.0,0.0,3.0,1.0,0.0
17933160,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9134613871574402,0.5341963768005371,0.4827942848205566,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9911253452301024,0.6791191697120667,0.6432876586914062,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8656007647514343,0.4568548500537872,0.321281760931015,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8468219637870789,0.4263912439346313,0.4067335724830627,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6993101835250854,0.2344480901956558,1.0732133388519287,284.9108581542969,284.95001220703125,303.96746826171875,293.7138671875,299.6930847167969,296.2683410644531,284.9120178222656,1.0,0.6624905467033386,0.4773944020271301,0.4773944020271301,1.0,1.0,-3.5155551433563232,1.2708033323287964,2.2447519302368164,0.4739391207695007,0.8622011542320251,0.8622011542320251,0.0,199.3927764892578,208.0,66927.2734375,0.0,3672.227783203125,1.0,278.2576904296875,282.73199462890625,296.7338256835937,301.0705871582031,293.1499938964844,293.1499938964844,278.54998779296875,38235.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393437504768372,1.0,0.0,0.0,3.574346780776977,3.5743703842163086,8.524848453816958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.6533203125,0.0,1466.9986572265625,1895.4371337890625,0.0,3766.47607421875,0.8904222249984741,1.0,0.0,3.0,1.0,0.0
17933220,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.909623086452484,0.5338847637176514,0.482320100069046,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9892804622650146,0.6815707683563232,0.6454077959060669,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.86441570520401,0.459862470626831,0.323273241519928,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.844869077205658,0.427813172340393,0.407979816198349,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.697452962398529,0.2351412922143936,1.076225757598877,285.00390625,284.95001220703125,303.98388671875,293.71929931640625,299.6913146972656,296.27154541015625,285.0030822753906,1.0,0.665227472782135,0.4751062989234924,0.4751062989234924,1.0,1.0,-3.525043487548828,1.2691129446029663,2.255930662155152,0.4696230888366699,0.9507662057876588,0.9507662057876588,0.0,202.2740020751953,211.0,66451.125,0.0,3713.029296875,1.0,278.5418701171875,282.8421630859375,296.70281982421875,300.9347229003906,293.1499938964844,293.1499938964844,278.25,33334.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326692223548888,1.0,0.0,0.0,3.694401264190674,3.694425106048584,9.107127425522776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.5556640625,0.0,1562.947265625,1895.4371337890625,0.0,3705.583251953125,0.9134209156036376,1.0,0.0,3.0,1.0,0.0
17933280,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.909623086452484,0.5338847637176514,0.482320100069046,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9892804622650146,0.6815707683563232,0.6454077959060669,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.86441570520401,0.459862470626831,0.323273241519928,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.844869077205658,0.427813172340393,0.407979816198349,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.697452962398529,0.2351412922143936,1.076225757598877,285.00390625,284.95001220703125,303.98388671875,293.71929931640625,299.6913146972656,296.27154541015625,285.0030822753906,1.0,0.665227472782135,0.4751062989234924,0.4751062989234924,1.0,1.0,-3.525043487548828,1.2691129446029663,2.255930662155152,0.4696230888366699,0.9507662057876588,0.9507662057876588,0.0,202.2740020751953,211.0,66451.125,0.0,3713.029296875,1.0,278.5418701171875,282.8421630859375,296.70281982421875,300.9347229003906,293.1499938964844,293.1499938964844,278.25,33334.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326692223548888,1.0,0.0,0.0,3.694401264190674,3.694425106048584,9.107127425522776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.5556640625,0.0,1562.947265625,1895.4371337890625,0.0,3705.583251953125,0.9134209156036376,1.0,0.0,3.0,1.0,0.0
17933340,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9047610759735109,0.5322778224945068,0.4812915623188019,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9865326285362244,0.6828920841217041,0.6470482349395752,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8623177409172058,0.46202552318573,0.3250202536582947,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8421099781990051,0.4285204410552978,0.4089632630348205,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6948698163032532,0.2354223579168319,1.078679084777832,284.9085693359375,284.95001220703125,304.00030517578125,293.7250671386719,299.6829528808594,296.26495361328125,284.90966796875,1.0,0.6678638458251953,0.4728181958198547,0.4728181958198547,1.0,1.0,-3.532023668289185,1.2663540840148926,2.265669584274292,0.4650402069091797,0.8652260899543762,0.8652260899543762,0.0,205.7072906494141,214.0,67182.5,0.0,3751.0947265625,1.0,278.2574157714844,282.7250366210937,296.7447814941406,301.0978088378906,293.1499938964844,293.1499938964844,278.54998779296875,38272.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94009268283844,1.0,0.0,0.0,3.5933175086975098,3.59334135055542,8.615578508397448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4892578125,0.0,1487.7584228515625,1895.4371337890625,0.0,3773.28759765625,0.8946449160575867,1.0,0.0,3.0,1.0,0.0
17933400,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9047610759735109,0.5322778224945068,0.4812915623188019,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9865326285362244,0.6828920841217041,0.6470482349395752,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8623177409172058,0.46202552318573,0.3250202536582947,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8421099781990051,0.4285204410552978,0.4089632630348205,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6948698163032532,0.2354223579168319,1.078679084777832,284.9085693359375,284.95001220703125,304.00030517578125,293.7250671386719,299.6829528808594,296.26495361328125,284.90966796875,1.0,0.6678638458251953,0.4728181958198547,0.4728181958198547,1.0,1.0,-3.532023668289185,1.2663540840148926,2.265669584274292,0.4650402069091797,0.8652260899543762,0.8652260899543762,0.0,205.7072906494141,214.0,67182.5,0.0,3751.0947265625,1.0,278.2574157714844,282.7250366210937,296.7447814941406,301.0978088378906,293.1499938964844,293.1499938964844,278.54998779296875,38272.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94009268283844,1.0,0.0,0.0,3.5933175086975098,3.59334135055542,8.615578508397448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4892578125,0.0,1487.7584228515625,1895.4371337890625,0.0,3773.28759765625,0.8946449160575867,1.0,0.0,3.0,1.0,0.0
17933460,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9014876484870912,0.531991720199585,0.4808320105075836,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9847772121429444,0.6852750182151794,0.6490973830223083,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8613768815994263,0.4650929272174835,0.3270456194877624,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8403662443161011,0.4299114346504211,0.4101713299751282,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6931551694869995,0.2360712736845016,1.0814563035964966,285.00421142578125,284.95001220703125,304.0166931152344,293.73114013671875,299.6814270019531,296.2684631347656,285.0033874511719,1.0,0.6704941987991333,0.4706030786037445,0.4706030786037445,1.0,1.0,-3.541156053543091,1.2645506858825684,2.2766056060791016,0.4607370495796203,0.9549800753593444,0.9549800753593444,0.0,208.49420166015625,217.0,66676.9609375,0.0,3790.8095703125,1.0,278.5419921875,282.8381042480469,296.7142333984375,300.9605712890625,293.1499938964844,293.1499938964844,278.25,33380.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333202242851256,1.0,0.0,0.0,3.7105443477630615,3.710568428039551,9.186890110868262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.7236328125,0.0,1581.6533203125,1895.4371337890625,0.0,3711.53662109375,0.9170926213264464,1.0,0.0,3.0,1.0,0.0
17933520,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9014876484870912,0.531991720199585,0.4808320105075836,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9847772121429444,0.6852750182151794,0.6490973830223083,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8613768815994263,0.4650929272174835,0.3270456194877624,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8403662443161011,0.4299114346504211,0.4101713299751282,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6931551694869995,0.2360712736845016,1.0814563035964966,285.00421142578125,284.95001220703125,304.0166931152344,293.73114013671875,299.6814270019531,296.2684631347656,285.0033874511719,1.0,0.6704941987991333,0.4706030786037445,0.4706030786037445,1.0,1.0,-3.541156053543091,1.2645506858825684,2.2766056060791016,0.4607370495796203,0.9549800753593444,0.9549800753593444,0.0,208.49420166015625,217.0,66676.9609375,0.0,3790.8095703125,1.0,278.5419921875,282.8381042480469,296.7142333984375,300.9605712890625,293.1499938964844,293.1499938964844,278.25,33380.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333202242851256,1.0,0.0,0.0,3.7105443477630615,3.710568428039551,9.186890110868262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.7236328125,0.0,1581.6533203125,1895.4371337890625,0.0,3711.53662109375,0.9170926213264464,1.0,0.0,3.0,1.0,0.0
17933580,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8971268534660339,0.5304006338119507,0.4798220694065094,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9820638298988342,0.6865052580833435,0.6506595015525818,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8595106601715088,0.4673005938529968,0.3288263976573944,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8378089070320129,0.4305817186832428,0.4111223816871643,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6907097697257996,0.2363087683916092,1.083714723587036,284.90753173828125,284.95001220703125,304.0331115722656,293.7375793457031,299.6731262207031,296.2619323730469,284.9086608886719,1.0,0.673050582408905,0.4683879613876343,0.4683879613876343,1.0,1.0,-3.5478320121765137,1.2617164850234983,2.2861154079437256,0.4562013745307922,0.8682360053062439,0.8682360053062439,0.0,211.87608337402344,220.0,67417.4765625,0.0,3828.103759765625,1.0,278.2572631835937,282.7196655273437,296.7569580078125,301.1249084472656,293.1499938964844,293.1499938964844,278.54998779296875,38295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406687021255492,1.0,0.0,0.0,3.609995126724243,3.610019207000733,8.695739666109148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.56640625,0.0,1506.0987548828125,1895.4371337890625,0.0,3778.523193359375,0.8983548283576965,1.0,0.0,3.0,1.0,0.0
17933640,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8971268534660339,0.5304006338119507,0.4798220694065094,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9820638298988342,0.6865052580833435,0.6506595015525818,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8595106601715088,0.4673005938529968,0.3288263976573944,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8378089070320129,0.4305817186832428,0.4111223816871643,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6907097697257996,0.2363087683916092,1.083714723587036,284.90753173828125,284.95001220703125,304.0331115722656,293.7375793457031,299.6731262207031,296.2619323730469,284.9086608886719,1.0,0.673050582408905,0.4683879613876343,0.4683879613876343,1.0,1.0,-3.5478320121765137,1.2617164850234983,2.2861154079437256,0.4562013745307922,0.8682360053062439,0.8682360053062439,0.0,211.87608337402344,220.0,67417.4765625,0.0,3828.103759765625,1.0,278.2572631835937,282.7196655273437,296.7569580078125,301.1249084472656,293.1499938964844,293.1499938964844,278.54998779296875,38295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406687021255492,1.0,0.0,0.0,3.609995126724243,3.610019207000733,8.695739666109148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.56640625,0.0,1506.0987548828125,1895.4371337890625,0.0,3778.523193359375,0.8983548283576965,1.0,0.0,3.0,1.0,0.0
17933700,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8951629996299744,0.530206561088562,0.4793834090232849,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9808396697044371,0.687591016292572,0.651447057723999,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8587492108345032,0.4688058495521545,0.3297378122806549,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8366663455963135,0.4312044978141784,0.4115785956382751,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6895775198936462,0.2365685403347015,1.0846463441848757,285.01861572265625,284.95001220703125,304.04132080078125,293.74090576171875,299.6718139648437,296.2630615234375,285.0194396972656,1.0,0.6742665767669678,0.4672804176807403,0.4672804176807403,1.0,1.0,-3.5510098934173584,1.2602252960205078,2.2907845973968506,0.4537616670131683,0.9473068118095398,0.9473068118095398,0.0,213.4375457763672,220.0,66664.6796875,0.0,3845.623046875,1.0,278.5007629394531,282.8457946777344,296.7131652832031,300.9208068847656,293.1499938964844,293.1499938964844,278.54998779296875,33943.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935297191143036,1.0,0.0,0.0,3.6624677181243896,3.6624915599823,8.95036862402776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.1982421875,0.0,1531.6405029296875,1895.4371337890625,0.0,3729.59814453125,0.9081041812896729,1.0,0.0,3.0,1.0,0.0
17933760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8940415978431702,0.5301327109336853,0.479365199804306,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9803129434585572,0.6888061165809631,0.6526179313659668,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8587090969085693,0.4704269468784332,0.3308836817741394,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8361749053001404,0.4319420754909515,0.4122928082942962,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6890628337860107,0.2369188368320465,1.0862922668457031,285.0049743652344,284.95001220703125,304.0495300292969,293.74432373046875,299.6716003417969,296.26568603515625,285.00372314453125,1.0,0.6756111979484558,0.4661908745765686,0.4661908745765686,1.0,1.0,-3.5566115379333496,1.259687900543213,2.2969236373901367,0.4517928957939148,0.959241271018982,0.959241271018982,0.0,214.6397857666016,223.0,66893.46875,0.0,3867.13330078125,1.0,278.54302978515625,282.8344421386719,296.726318359375,300.986572265625,293.1499938964844,293.1499938964844,278.25,33343.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337897896766664,1.0,0.0,0.0,3.727221727371216,3.727246046066284,9.269658676203109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.12890625,0.0,1600.4898681640625,1895.4371337890625,0.0,3715.8291015625,0.9205992221832277,1.0,0.0,3.0,1.0,0.0
17933820,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.889896810054779,0.5285478830337524,0.4783757925033569,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9776052832603456,0.6899361610412598,0.654101550579071,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8570224642753601,0.4726749956607818,0.3327012360095978,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8337653875350952,0.4325713217258453,0.4132145643234253,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6867221593856812,0.2371149510145187,1.0883859395980835,284.9065246582031,284.95001220703125,304.06597900390625,293.7514038085937,299.6631774902344,296.2591552734375,284.9077453613281,1.0,0.6781091094017029,0.4640117585659027,0.4640117585659027,1.0,1.0,-3.5630290508270264,1.256717324256897,2.30631160736084,0.4472167491912842,0.8712068200111389,0.8712068200111389,0.0,218.001220703125,226.0,67642.4296875,0.0,3903.931884765625,1.0,278.2571716308594,282.71466064453125,296.77056884765625,301.1529235839844,293.1499938964844,293.1499938964844,278.54998779296875,38308.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411324858665466,1.0,0.0,0.0,3.6259007453918457,3.625925064086914,8.7725351249901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.9072265625,0.0,1523.679443359375,1895.4371337890625,0.0,3782.7373046875,0.9018856287002563,1.0,0.0,3.0,1.0,0.0
17933880,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.889896810054779,0.5285478830337524,0.4783757925033569,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9776052832603456,0.6899361610412598,0.654101550579071,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8570224642753601,0.4726749956607818,0.3327012360095978,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8337653875350952,0.4325713217258453,0.4132145643234253,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6867221593856812,0.2371149510145187,1.0883859395980835,284.9065246582031,284.95001220703125,304.06597900390625,293.7514038085937,299.6631774902344,296.2591552734375,284.9077453613281,1.0,0.6781091094017029,0.4640117585659027,0.4640117585659027,1.0,1.0,-3.5630290508270264,1.256717324256897,2.30631160736084,0.4472167491912842,0.8712068200111389,0.8712068200111389,0.0,218.001220703125,226.0,67642.4296875,0.0,3903.931884765625,1.0,278.2571716308594,282.71466064453125,296.77056884765625,301.1529235839844,293.1499938964844,293.1499938964844,278.54998779296875,38308.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411324858665466,1.0,0.0,0.0,3.6259007453918457,3.625925064086914,8.7725351249901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.9072265625,0.0,1523.679443359375,1895.4371337890625,0.0,3782.7373046875,0.9018856287002563,1.0,0.0,3.0,1.0,0.0
17933940,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8869591355323792,0.5282918214797974,0.4779268801212311,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9758502840995787,0.6921505331993103,0.6559740900993347,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8563387393951416,0.4758583009243011,0.3347944915294647,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8322169184684753,0.4338977336883545,0.414350152015686,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6851322054862976,0.2376884371042251,1.0907896757125854,285.00537109375,284.95001220703125,304.0824584960937,293.7588195800781,299.6615600585937,296.2630615234375,285.0041809082031,1.0,0.6806123852729797,0.4618326723575592,0.4618326723575592,1.0,1.0,-3.571506977081299,1.2544922828674316,2.317014694213867,0.442693293094635,0.9633046984672546,0.9633046984672546,0.0,220.7531890869141,229.0,67100.3046875,0.0,3942.447021484375,1.0,278.5430603027344,282.8309631347656,296.74078369140625,301.01446533203125,293.1499938964844,293.1499938964844,278.25,33381.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342110753059388,1.0,0.0,0.0,3.7416954040527344,3.741719961166382,9.341791269434908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.1279296875,0.0,1617.512939453125,1895.4371337890625,0.0,3719.678466796875,0.9238507747650146,1.0,0.0,3.0,1.0,0.0
17934000,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8869591355323792,0.5282918214797974,0.4779268801212311,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9758502840995787,0.6921505331993103,0.6559740900993347,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8563387393951416,0.4758583009243011,0.3347944915294647,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8322169184684753,0.4338977336883545,0.414350152015686,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6851322054862976,0.2376884371042251,1.0907896757125854,285.00537109375,284.95001220703125,304.0824584960937,293.7588195800781,299.6615600585937,296.2630615234375,285.0041809082031,1.0,0.6806123852729797,0.4618326723575592,0.4618326723575592,1.0,1.0,-3.571506977081299,1.2544922828674316,2.317014694213867,0.442693293094635,0.9633046984672546,0.9633046984672546,0.0,220.7531890869141,229.0,67100.3046875,0.0,3942.447021484375,1.0,278.5430603027344,282.8309631347656,296.74078369140625,301.01446533203125,293.1499938964844,293.1499938964844,278.25,33381.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342110753059388,1.0,0.0,0.0,3.7416954040527344,3.741719961166382,9.341791269434908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.1279296875,0.0,1617.512939453125,1895.4371337890625,0.0,3719.678466796875,0.9238507747650146,1.0,0.0,3.0,1.0,0.0
17934060,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8829838037490845,0.5267068147659302,0.47694131731987,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9731160402297974,0.6931751370429993,0.657365620136261,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8547823429107666,0.4781433939933777,0.3366415500640869,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8299042582511902,0.4344809055328369,0.4152330160140991,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6828631162643433,0.2378435730934143,1.0927118062973022,284.9054870605469,284.95001220703125,304.09893798828125,293.7665405273437,299.6529235839844,296.2564392089844,284.90673828125,1.0,0.6830552816390991,0.4596776366233825,0.4596776366233825,1.0,1.0,-3.5776009559631348,1.2513384819030762,2.3262624740600586,0.4380084574222564,0.8740857839584351,0.8740857839584351,0.0,224.11582946777344,232.0,67858.3828125,0.0,3978.69091796875,1.0,278.2570495605469,282.7098083496094,296.7855224609375,301.18170166015625,293.1499938964844,293.1499938964844,278.54998779296875,38320.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415056705474854,1.0,0.0,0.0,3.641237735748291,3.64126205444336,8.84690507518826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.6640625,0.0,1540.7601318359375,1895.4371337890625,0.0,3786.126708984375,0.9052917957305908,1.0,0.0,3.0,1.0,0.0
17934120,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8829838037490845,0.5267068147659302,0.47694131731987,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9731160402297974,0.6931751370429993,0.657365620136261,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8547823429107666,0.4781433939933777,0.3366415500640869,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8299042582511902,0.4344809055328369,0.4152330160140991,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6828631162643433,0.2378435730934143,1.0927118062973022,284.9054870605469,284.95001220703125,304.09893798828125,293.7665405273437,299.6529235839844,296.2564392089844,284.90673828125,1.0,0.6830552816390991,0.4596776366233825,0.4596776366233825,1.0,1.0,-3.5776009559631348,1.2513384819030762,2.3262624740600586,0.4380084574222564,0.8740857839584351,0.8740857839584351,0.0,224.11582946777344,232.0,67858.3828125,0.0,3978.69091796875,1.0,278.2570495605469,282.7098083496094,296.7855224609375,301.18170166015625,293.1499938964844,293.1499938964844,278.54998779296875,38320.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415056705474854,1.0,0.0,0.0,3.641237735748291,3.64126205444336,8.84690507518826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.6640625,0.0,1540.7601318359375,1895.4371337890625,0.0,3786.126708984375,0.9052917957305908,1.0,0.0,3.0,1.0,0.0
17934180,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8801730275154114,0.5264562964439392,0.4764933884143829,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.971343159675598,0.69529789686203,0.659146249294281,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.854193389415741,0.4813811779022217,0.3387683033943176,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.82841557264328,0.4357686638832092,0.416328877210617,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6813164353370667,0.2383809983730316,1.0949443578720093,285.00604248046875,284.95001220703125,304.115478515625,293.77459716796875,299.6513061523437,296.2604675292969,285.0048522949219,1.0,0.6855033040046692,0.4575226008892059,0.4575226008892059,1.0,1.0,-3.585756301879883,1.2489299774169922,2.33682632446289,0.4333590567111969,0.9672842621803284,0.9672842621803284,0.0,226.8644256591797,235.0,67295.8203125,0.0,4016.66064453125,1.0,278.5431823730469,282.8280334472656,296.7563171386719,301.0426025390625,293.1499938964844,293.1499938964844,278.25,33411.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93453711271286,1.0,0.0,0.0,3.755253791809082,3.7552783489227295,9.409615699951246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.201171875,0.0,1633.5252685546875,1895.4371337890625,0.0,3722.6572265625,0.9269362092018129,1.0,0.0,3.0,1.0,0.0
17934240,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8801730275154114,0.5264562964439392,0.4764933884143829,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.971343159675598,0.69529789686203,0.659146249294281,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.854193389415741,0.4813811779022217,0.3387683033943176,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.82841557264328,0.4357686638832092,0.416328877210617,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6813164353370667,0.2383809983730316,1.0949443578720093,285.00604248046875,284.95001220703125,304.115478515625,293.77459716796875,299.6513061523437,296.2604675292969,285.0048522949219,1.0,0.6855033040046692,0.4575226008892059,0.4575226008892059,1.0,1.0,-3.585756301879883,1.2489299774169922,2.33682632446289,0.4333590567111969,0.9672842621803284,0.9672842621803284,0.0,226.8644256591797,235.0,67295.8203125,0.0,4016.66064453125,1.0,278.5431823730469,282.8280334472656,296.7563171386719,301.0426025390625,293.1499938964844,293.1499938964844,278.25,33411.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93453711271286,1.0,0.0,0.0,3.755253791809082,3.7552783489227295,9.409615699951246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.201171875,0.0,1633.5252685546875,1895.4371337890625,0.0,3722.6572265625,0.9269362092018129,1.0,0.0,3.0,1.0,0.0
17934300,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8786861300468445,0.5257336497306824,0.4762383997440338,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9703706502914428,0.6958464980125427,0.6600269675254822,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8538364171981812,0.4826027452945709,0.3398375511169433,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8276278376579285,0.4361076056957245,0.4169011414051056,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6805299520492554,0.2384951710700988,1.096245288848877,284.8787841796875,284.95001220703125,304.123779296875,293.7787475585937,299.6474609375,296.25799560546875,284.8770751953125,1.0,0.6867767572402954,0.4564450979232788,0.4564450979232788,1.0,1.0,-3.5900559425354004,1.247775673866272,2.342280387878418,0.4311802387237549,0.8799129128456116,0.8799129128456116,0.0,228.33973693847656,235.0,68307.1640625,0.0,4036.8896484375,1.0,278.29541015625,282.6822204589844,296.8090209960937,301.272705078125,293.1499938964844,293.1499938964844,278.25,37327.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402245283126832,1.0,0.0,0.0,3.726267099380493,3.726292133331299,9.264911113859852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.0810546875,0.0,1629.82666015625,1895.4371337890625,0.0,3774.486083984375,0.9213273525238036,1.0,0.0,3.0,1.0,0.0
17934360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8763710260391235,0.5248728394508362,0.4755152761936188,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9685928225517272,0.6962194442749023,0.6604493856430054,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8527633547782898,0.4837062358856201,0.34064781665802,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8261891007423401,0.4363062679767608,0.4171738624572754,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6791220307350159,0.2384987920522689,1.0967105627059937,284.9044189453125,284.95001220703125,304.132080078125,293.7829895019531,299.6425476074219,296.2538146972656,284.9058532714844,1.0,0.6878936290740967,0.4553971290588379,0.4553971290588379,1.0,1.0,-3.5915589332580566,1.2456265687942505,2.3459322452545166,0.4285739362239837,0.8767915368080139,0.8767915368080139,0.0,230.22352600097656,238.0,68061.1171875,0.0,4052.37744140625,1.0,278.257080078125,282.70538330078125,296.80181884765625,301.2112731933594,293.1499938964844,293.1499938964844,278.54998779296875,38353.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417723417282104,1.0,0.0,0.0,3.655517101287842,3.655541658401489,8.916428555494349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.1884765625,0.0,1556.950927734375,1895.4371337890625,0.0,3788.5478515625,0.9084799289703368,1.0,0.0,3.0,1.0,0.0
17934420,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8736792206764221,0.5246245861053467,0.4750651717185974,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667997360229492,0.6982488632202148,0.6621364951133728,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8522587418556213,0.4869986772537231,0.3428080081939697,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8247463703155518,0.4375539720058441,0.4182286560535431,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6776160001754761,0.2390028089284896,1.0987848043441772,285.0067138671875,284.95001220703125,304.1487121582031,293.79168701171875,299.6410217285156,296.2579040527344,285.0055236816406,1.0,0.6902889013290405,0.4533012211322784,0.4533012211322784,1.0,1.0,-3.5993993282318115,1.2431373596191406,2.356261968612671,0.4238857626914978,0.9711503386497498,0.9711503386497498,0.0,232.9706115722656,241.0,67483.328125,0.0,4089.806396484375,1.0,278.54327392578125,282.8253479003906,296.7732238769531,301.0716247558594,293.1499938964844,293.1499938964844,278.25,33440.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93476802110672,1.0,0.0,0.0,3.7681725025177,3.768197059631348,9.474467788095352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.544921875,0.0,1648.886474609375,1895.4371337890625,0.0,3724.76611328125,0.9298763871192932,1.0,0.0,3.0,1.0,0.0
17934480,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8736792206764221,0.5246245861053467,0.4750651717185974,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667997360229492,0.6982488632202148,0.6621364951133728,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8522587418556213,0.4869986772537231,0.3428080081939697,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8247463703155518,0.4375539720058441,0.4182286560535431,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6776160001754761,0.2390028089284896,1.0987848043441772,285.0067138671875,284.95001220703125,304.1487121582031,293.79168701171875,299.6410217285156,296.2579040527344,285.0055236816406,1.0,0.6902889013290405,0.4533012211322784,0.4533012211322784,1.0,1.0,-3.5993993282318115,1.2431373596191406,2.356261968612671,0.4238857626914978,0.9711503386497498,0.9711503386497498,0.0,232.9706115722656,241.0,67483.328125,0.0,4089.806396484375,1.0,278.54327392578125,282.8253479003906,296.7732238769531,301.0716247558594,293.1499938964844,293.1499938964844,278.25,33440.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93476802110672,1.0,0.0,0.0,3.7681725025177,3.768197059631348,9.474467788095352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.544921875,0.0,1648.886474609375,1895.4371337890625,0.0,3724.76611328125,0.9298763871192932,1.0,0.0,3.0,1.0,0.0
17934540,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8700254559516907,0.5230387449264526,0.4740863740444183,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9640170335769652,0.6990649104118347,0.6633453369140625,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8509284257888794,0.4893626570701599,0.3447171747684479,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.822575032711029,0.4380438923835754,0.4190318286418915,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6754805445671082,0.2390850037336349,1.1004005670547483,284.90338134765625,284.95001220703125,304.1654052734375,293.8007202148437,299.6322021484375,296.251220703125,284.90447998046875,1.0,0.6926281452178955,0.4512052834033966,0.4512052834033966,1.0,1.0,-3.604892015457153,1.2397030591964722,2.365188837051392,0.4188866317272186,0.87943434715271,0.87943434715271,0.0,236.3324432373047,244.0,68267.9140625,0.0,4124.96240234375,1.0,278.257080078125,282.7006530761719,296.8191223144531,301.24151611328125,293.1499938964844,293.1499938964844,278.54998779296875,38298.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419495463371276,1.0,0.0,0.0,3.67073655128479,3.6707613468170166,8.990829201138695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.458984375,0.0,1573.6591796875,1895.4371337890625,0.0,3790.15673828125,0.9117355346679688,1.0,0.0,3.0,1.0,0.0
17934600,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8700254559516907,0.5230387449264526,0.4740863740444183,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9640170335769652,0.6990649104118347,0.6633453369140625,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8509284257888794,0.4893626570701599,0.3447171747684479,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.822575032711029,0.4380438923835754,0.4190318286418915,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6754805445671082,0.2390850037336349,1.1004005670547483,284.90338134765625,284.95001220703125,304.1654052734375,293.8007202148437,299.6322021484375,296.251220703125,284.90447998046875,1.0,0.6926281452178955,0.4512052834033966,0.4512052834033966,1.0,1.0,-3.604892015457153,1.2397030591964722,2.365188837051392,0.4188866317272186,0.87943434715271,0.87943434715271,0.0,236.3324432373047,244.0,68267.9140625,0.0,4124.96240234375,1.0,278.257080078125,282.7006530761719,296.8191223144531,301.24151611328125,293.1499938964844,293.1499938964844,278.54998779296875,38298.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419495463371276,1.0,0.0,0.0,3.67073655128479,3.6707613468170166,8.990829201138695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.458984375,0.0,1573.6591796875,1895.4371337890625,0.0,3790.15673828125,0.9117355346679688,1.0,0.0,3.0,1.0,0.0
17934660,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8674501180648804,0.5227904319763184,0.4736366868019104,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9622057676315308,0.7009994387626648,0.6649413108825684,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8505030870437622,0.4927101135253906,0.3469133377075195,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8211683630943298,0.4392502605915069,0.4200465381145477,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6740151643753052,0.2395576685667038,1.102330446243286,285.0074157714844,284.95001220703125,304.1821594238281,293.8100891113281,299.63092041015625,296.2554016113281,285.0062561035156,1.0,0.6949723958969116,0.4491832554340362,0.4491832554340362,1.0,1.0,-3.6124444007873535,1.237193584442139,2.375250816345215,0.4141183197498321,0.974923849105835,0.974923849105835,0.0,239.0738525390625,247.0,67663.8515625,0.0,4161.86962890625,1.0,278.5433654785156,282.8229064941406,296.7913818359375,301.1014099121094,293.1499938964844,293.1499938964844,278.25,33467.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349124431610109,1.0,0.0,0.0,3.780452728271485,3.780477523803711,9.53632195432874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.193359375,0.0,1663.5758056640625,1895.4371337890625,0.0,3726.0849609375,0.9326752424240112,1.0,0.0,3.0,1.0,0.0
17934720,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8674501180648804,0.5227904319763184,0.4736366868019104,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9622057676315308,0.7009994387626648,0.6649413108825684,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8505030870437622,0.4927101135253906,0.3469133377075195,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8211683630943298,0.4392502605915069,0.4200465381145477,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6740151643753052,0.2395576685667038,1.102330446243286,285.0074157714844,284.95001220703125,304.1821594238281,293.8100891113281,299.63092041015625,296.2554016113281,285.0062561035156,1.0,0.6949723958969116,0.4491832554340362,0.4491832554340362,1.0,1.0,-3.6124444007873535,1.237193584442139,2.375250816345215,0.4141183197498321,0.974923849105835,0.974923849105835,0.0,239.0738525390625,247.0,67663.8515625,0.0,4161.86962890625,1.0,278.5433654785156,282.8229064941406,296.7913818359375,301.1014099121094,293.1499938964844,293.1499938964844,278.25,33467.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349124431610109,1.0,0.0,0.0,3.780452728271485,3.780477523803711,9.53632195432874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.193359375,0.0,1663.5758056640625,1895.4371337890625,0.0,3726.0849609375,0.9326752424240112,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8639688491821289,0.521199107170105,0.4726628065109253,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9594270586967468,0.7017086148262024,0.6660617589950562,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8492920398712158,0.4951132535934448,0.3488566279411316,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8190628290176392,0.4396925270557403,0.4208118319511413,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6719613671302795,0.2396081238985061,1.1038192510604858,284.9024353027344,284.95001220703125,304.1990051269531,293.8197937011719,299.6221923828125,296.2486572265625,284.90386962890625,1.0,0.6972640752792358,0.4471611976623535,0.4471611976623535,1.0,1.0,-3.617680072784424,1.2337487936019895,2.383931398391724,0.4093100130558014,0.8819941878318787,0.8819941878318787,0.0,242.4314727783203,250.0,68452.546875,0.0,4196.5380859375,1.0,278.2565612792969,282.69683837890625,296.83837890625,301.2728881835937,293.1499938964844,293.1499938964844,278.54998779296875,38394.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420839548110962,1.0,0.0,0.0,3.683062076568604,3.68308687210083,9.051308893504028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6318359375,0.0,1588.3399658203125,1895.4371337890625,0.0,3791.37646484375,0.9145293235778807,1.0,0.0,3.0,1.0,0.0
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8639688491821289,0.521199107170105,0.4726628065109253,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9594270586967468,0.7017086148262024,0.6660617589950562,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8492920398712158,0.4951132535934448,0.3488566279411316,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8190628290176392,0.4396925270557403,0.4208118319511413,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6719613671302795,0.2396081238985061,1.1038192510604858,284.9024353027344,284.95001220703125,304.1990051269531,293.8197937011719,299.6221923828125,296.2486572265625,284.90386962890625,1.0,0.6972640752792358,0.4471611976623535,0.4471611976623535,1.0,1.0,-3.617680072784424,1.2337487936019895,2.383931398391724,0.4093100130558014,0.8819941878318787,0.8819941878318787,0.0,242.4314727783203,250.0,68452.546875,0.0,4196.5380859375,1.0,278.2565612792969,282.69683837890625,296.83837890625,301.2728881835937,293.1499938964844,293.1499938964844,278.54998779296875,38394.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420839548110962,1.0,0.0,0.0,3.683062076568604,3.68308687210083,9.051308893504028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6318359375,0.0,1588.3399658203125,1895.4371337890625,0.0,3791.37646484375,0.9145293235778807,1.0,0.0,3.0,1.0,0.0
