time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8623615503311157,0.520998477935791,0.4722094535827636,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9581277966499328,0.7025447487831116,0.6665972471237183,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8487886786460876,0.4967452883720398,0.3498388230800628,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8180732727050781,0.4402065277099609,0.4211556017398834,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6709702014923096,0.239777535200119,1.1043238639831543,285.0194091796875,284.95001220703125,304.2074279785156,293.8247375488281,299.620849609375,296.2498779296875,285.02081298828125,1.0,0.6983410716056824,0.4461501836776733,0.4461501836776733,1.0,1.0,-3.619973182678223,1.2318955659866333,2.3880774974823,0.4067427515983581,0.964169144630432,0.964169144630432,0.0,244.0010986328125,250.0,67618.3984375,0.0,4212.380859375,1.0,278.5028991699219,282.8302307128906,296.7960205078125,301.0645446777344,293.1499938964844,293.1499938964844,278.54998779296875,34175.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366165399551392,1.0,0.0,0.0,3.7294020652771,3.729426383972168,9.280506674258504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8046875,0.0,1609.369140625,1895.4371337890625,0.0,3741.635498046875,0.923350751399994,1.0,0.0,3.0,1.0,0.0
17934960,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8615075349807739,0.5209495425224304,0.4722011685371399,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9576057195663452,0.7035471796989441,0.6675556898117065,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8489450812339783,0.4985171258449554,0.3510834574699402,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8176871538162231,0.440857470035553,0.4217801988124847,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6705416440963745,0.2400524765253067,1.1056034564971924,285.0083312988281,284.95001220703125,304.2159118652344,293.8298034667969,299.6208801269531,296.2528991699219,285.00714111328125,1.0,0.6995576024055481,0.4451591968536377,0.4451591968536377,1.0,1.0,-3.624901533126831,1.2310527563095093,2.393848896026612,0.4046794474124908,0.9787065982818604,0.9787065982818604,0.0,245.17672729492188,253.0,67838.046875,0.0,4232.845703125,1.0,278.54345703125,282.82086181640625,296.8106994628906,301.1318359375,293.1499938964844,293.1499938964844,278.25,33481.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349811673164368,1.0,0.0,0.0,3.7921371459960938,3.79216194152832,9.595361234460142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.490234375,0.0,1677.550537109375,1895.4371337890625,0.0,3726.71240234375,0.9353690147399902,1.0,0.0,3.0,1.0,0.0
17935020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8581920862197876,0.5193551182746887,0.4712296724319458,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9548379778862,0.704151451587677,0.6685853600502014,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8478469848632812,0.5009621977806091,0.3530603647232055,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8156340718269348,0.4412527978420257,0.4225058555603027,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6685683131217957,0.2400741130113601,1.1069706678390503,284.901611328125,284.95001220703125,304.23291015625,293.8401184082031,299.61212158203125,296.2461853027344,284.903076171875,1.0,0.7018023133277893,0.443177193403244,0.443177193403244,1.0,1.0,-3.629878282546997,1.227511286735535,2.402366876602173,0.400048166513443,0.8846204280853271,0.8846204280853271,0.0,248.5300750732422,256.0,68638.9765625,0.0,4266.99951171875,1.0,278.2564697265625,282.693115234375,296.8585205078125,301.3049621582031,293.1499938964844,293.1499938964844,278.54998779296875,38391.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421051144599916,1.0,0.0,0.0,3.696055173873901,3.696079969406128,9.115283319260924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6181640625,0.0,1603.1341552734375,1895.4371337890625,0.0,3791.56884765625,0.9174090623855592,1.0,0.0,3.0,1.0,0.0
17935080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8581920862197876,0.5193551182746887,0.4712296724319458,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9548379778862,0.704151451587677,0.6685853600502014,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8478469848632812,0.5009621977806091,0.3530603647232055,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8156340718269348,0.4412527978420257,0.4225058555603027,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6685683131217957,0.2400741130113601,1.1069706678390503,284.901611328125,284.95001220703125,304.23291015625,293.8401184082031,299.61212158203125,296.2461853027344,284.903076171875,1.0,0.7018023133277893,0.443177193403244,0.443177193403244,1.0,1.0,-3.629878282546997,1.227511286735535,2.402366876602173,0.400048166513443,0.8846204280853271,0.8846204280853271,0.0,248.5300750732422,256.0,68638.9765625,0.0,4266.99951171875,1.0,278.2564697265625,282.693115234375,296.8585205078125,301.3049621582031,293.1499938964844,293.1499938964844,278.54998779296875,38391.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421051144599916,1.0,0.0,0.0,3.696055173873901,3.696079969406128,9.115283319260924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6181640625,0.0,1603.1341552734375,1895.4371337890625,0.0,3791.56884765625,0.9174090623855592,1.0,0.0,3.0,1.0,0.0
17935140,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8558462262153625,0.5191028118133545,0.4707640409469604,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9530160427093506,0.705893337726593,0.6699846386909485,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8475793600082397,0.5044229626655579,0.3553231060504913,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8142841458320618,0.4423756003379822,0.4234314560890198,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6671983003616333,0.2404925972223281,1.1086320877075195,285.0086669921875,284.95001220703125,304.25,293.8507995605469,299.6107788085937,296.25048828125,285.0075378417969,1.0,0.704048216342926,0.4411951899528503,0.4411951899528503,1.0,1.0,-3.6368253231048575,1.2246657609939575,2.412159442901612,0.3954609930515289,0.982160985469818,0.982160985469818,0.0,251.27052307128903,259.0,68007.5546875,0.0,4302.78173828125,1.0,278.54351806640625,282.8184814453125,296.8316650390625,301.1639709472656,293.1499938964844,293.1499938964844,278.25,33522.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349695444107056,1.0,0.0,0.0,3.803727865219116,3.803752899169922,9.65410777098441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.328125,0.0,1691.6983642578125,1895.4371337890625,0.0,3726.6064453125,0.9379762411117554,1.0,0.0,3.0,1.0,0.0
17935200,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8558462262153625,0.5191028118133545,0.4707640409469604,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9530160427093506,0.705893337726593,0.6699846386909485,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8475793600082397,0.5044229626655579,0.3553231060504913,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8142841458320618,0.4423756003379822,0.4234314560890198,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6671983003616333,0.2404925972223281,1.1086320877075195,285.0086669921875,284.95001220703125,304.25,293.8507995605469,299.6107788085937,296.25048828125,285.0075378417969,1.0,0.704048216342926,0.4411951899528503,0.4411951899528503,1.0,1.0,-3.6368253231048575,1.2246657609939575,2.412159442901612,0.3954609930515289,0.982160985469818,0.982160985469818,0.0,251.27052307128903,259.0,68007.5546875,0.0,4302.78173828125,1.0,278.54351806640625,282.8184814453125,296.8316650390625,301.1639709472656,293.1499938964844,293.1499938964844,278.25,33522.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349695444107056,1.0,0.0,0.0,3.803727865219116,3.803752899169922,9.65410777098441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.328125,0.0,1691.6983642578125,1895.4371337890625,0.0,3726.6064453125,0.9379762411117554,1.0,0.0,3.0,1.0,0.0
17935260,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8526691198348999,0.5174997448921204,0.4697872698307037,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9502438306808472,0.7063879370689392,0.6709172129631042,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8465704321861267,0.5069068670272827,0.3573303818702698,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8122538328170776,0.4427199363708496,0.4241138100624084,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6652900576591492,0.240486204624176,1.1098805665969849,284.9007568359375,284.95001220703125,304.26739501953125,293.8617858886719,299.6020812988281,296.2437744140625,284.9022521972656,1.0,0.7062467932701111,0.4392436742782593,0.4392436742782593,1.0,1.0,-3.641520738601685,1.2210078239440918,2.4205129146575928,0.3908611834049225,0.8871561884880066,0.8871561884880066,0.0,254.62586975097656,262.0,68819.3828125,0.0,4336.3818359375,1.0,278.2563781738281,282.6895751953125,296.8800048828125,301.33807373046875,293.1499938964844,293.1499938964844,278.54998779296875,38392.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420487880706788,1.0,0.0,0.0,3.708603382110596,3.708628416061402,9.17728186777822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.2998046875,0.0,1617.537841796875,1895.4371337890625,0.0,3791.057373046875,0.9201949834823608,1.0,0.0,3.0,1.0,0.0
17935320,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8526691198348999,0.5174997448921204,0.4697872698307037,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9502438306808472,0.7063879370689392,0.6709172129631042,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8465704321861267,0.5069068670272827,0.3573303818702698,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8122538328170776,0.4427199363708496,0.4241138100624084,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6652900576591492,0.240486204624176,1.1098805665969849,284.9007568359375,284.95001220703125,304.26739501953125,293.8617858886719,299.6020812988281,296.2437744140625,284.9022521972656,1.0,0.7062467932701111,0.4392436742782593,0.4392436742782593,1.0,1.0,-3.641520738601685,1.2210078239440918,2.4205129146575928,0.3908611834049225,0.8871561884880066,0.8871561884880066,0.0,254.62586975097656,262.0,68819.3828125,0.0,4336.3818359375,1.0,278.2563781738281,282.6895751953125,296.8800048828125,301.33807373046875,293.1499938964844,293.1499938964844,278.54998779296875,38392.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420487880706788,1.0,0.0,0.0,3.708603382110596,3.708628416061402,9.17728186777822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.2998046875,0.0,1617.537841796875,1895.4371337890625,0.0,3791.057373046875,0.9201949834823608,1.0,0.0,3.0,1.0,0.0
17935380,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8504228591918945,0.5172420740127563,0.4693137109279632,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9484134912490844,0.7080299258232117,0.6722175478935242,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8463694453239441,0.5104235410690308,0.3596274554729461,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8109109401702881,0.4437970817089081,0.4249924421310425,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6639628410339355,0.2408805042505264,1.1114262342453003,285.00927734375,284.95001220703125,304.28521728515625,293.8731689453125,299.6009521484375,296.24810791015625,285.0081481933594,1.0,0.7084460258483887,0.4372921884059906,0.4372921884059906,1.0,1.0,-3.648184776306152,1.218045949935913,2.4301390647888184,0.3862901329994201,0.9856359362602234,0.9856359362602234,0.0,257.3644714355469,265.0,68171.03125,0.0,4371.611328125,1.0,278.5436096191406,282.8164978027344,296.85382080078125,301.19677734375,293.1499938964844,293.1499938964844,278.25,33549.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348750114440918,1.0,0.0,0.0,3.814676761627197,3.814701795578003,9.709765436127782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7919921875,0.0,1705.0523681640625,1895.4371337890625,0.0,3725.743408203125,0.9404729008674622,1.0,0.0,3.0,1.0,0.0
17935440,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8504228591918945,0.5172420740127563,0.4693137109279632,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9484134912490844,0.7080299258232117,0.6722175478935242,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8463694453239441,0.5104235410690308,0.3596274554729461,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8109109401702881,0.4437970817089081,0.4249924421310425,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6639628410339355,0.2408805042505264,1.1114262342453003,285.00927734375,284.95001220703125,304.28521728515625,293.8731689453125,299.6009521484375,296.24810791015625,285.0081481933594,1.0,0.7084460258483887,0.4372921884059906,0.4372921884059906,1.0,1.0,-3.648184776306152,1.218045949935913,2.4301390647888184,0.3862901329994201,0.9856359362602234,0.9856359362602234,0.0,257.3644714355469,265.0,68171.03125,0.0,4371.611328125,1.0,278.5436096191406,282.8164978027344,296.85382080078125,301.19677734375,293.1499938964844,293.1499938964844,278.25,33549.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348750114440918,1.0,0.0,0.0,3.814676761627197,3.814701795578003,9.709765436127782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7919921875,0.0,1705.0523681640625,1895.4371337890625,0.0,3725.743408203125,0.9404729008674622,1.0,0.0,3.0,1.0,0.0
17935500,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8492627143859863,0.5165249109268188,0.469066709280014,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9474527835845948,0.7083327770233154,0.6728823184967041,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8462377786636353,0.5117586851119995,0.3607895672321319,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8102242946624756,0.4440290629863739,0.4254725873470306,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.663317859172821,0.2409258037805557,1.1124309301376345,284.8788757324219,284.95001220703125,304.2943115234375,293.8789978027344,299.59735107421875,296.24578857421875,284.8767395019531,1.0,0.7096043825149536,0.436316430568695,0.436316430568695,1.0,1.0,-3.651880025863648,1.216668725013733,2.435211181640625,0.3841985166072845,0.8968124389648438,0.8968124389648438,0.0,258.8224182128906,265.0,69244.671875,0.0,4390.80126953125,1.0,278.2940979003906,282.66668701171875,296.9078674316406,301.430908203125,293.1499938964844,293.1499938964844,278.25,37132.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404090046882628,1.0,0.0,0.0,3.790520191192627,3.790545701980591,9.587180329617695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.3095703125,0.0,1703.9989013671875,1895.4371337890625,0.0,3776.162841796875,0.935733437538147,1.0,0.0,3.0,1.0,0.0
17935560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8473805785179138,0.5156357884407043,0.4683352410793304,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9456478357315063,0.7084185481071472,0.673055112361908,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8454486131668091,0.5129503011703491,0.3616671860218048,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8088930249214172,0.4440934956073761,0.4256321489810943,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6621217131614685,0.2408496737480163,1.1125686168670654,284.9002685546875,284.95001220703125,304.3034973144531,293.8849182128906,299.59246826171875,296.241455078125,284.9017944335937,1.0,0.7106000185012817,0.4353717267513275,0.4353717267513275,1.0,1.0,-3.6526243686676025,1.2142900228500366,2.4383342266082764,0.3817187845706939,0.889910101890564,0.889910101890564,0.0,260.7169189453125,253.0,68995.3125,0.0,4404.6748046875,1.0,278.2566223144531,282.68658447265625,296.9028015136719,301.3721923828125,293.1499938964844,293.1499938964844,278.54998779296875,38352.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418826103210448,1.0,0.0,0.0,3.720715284347534,3.720740556716919,9.237324434252514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.447265625,0.0,1631.2196044921875,1895.4371337890625,0.0,3789.548828125,0.9229393005371094,1.0,0.0,3.0,1.0,0.0
17935620,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8505553007125854,0.5153896808624268,0.4676026701927185,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9507849216461182,0.709967315196991,0.6739863753318787,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8506385087966919,0.5165358781814575,0.3638013303279876,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8127496242523193,0.4451375603675842,0.4261974394321441,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6651871204376221,0.2412359416484832,1.1127369403839111,285.0082092285156,284.95001220703125,304.3221740722656,293.8970031738281,299.5917358398437,296.2460021972656,285.00701904296875,1.0,0.708655059337616,0.4334823787212372,0.4334823787212372,1.0,1.0,-3.656307458877564,1.2103263139724731,2.44598126411438,0.3769238889217376,0.9875633716583252,0.9875633716583252,0.0,256.3517761230469,241.0,68295.1015625,0.0,4387.5537109375,1.0,278.543701171875,282.813720703125,296.8773193359375,301.2293395996094,293.1499938964844,293.1499938964844,278.25,33614.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346678853034972,1.0,0.0,0.0,3.8242154121398926,3.824240684509277,9.758385886016183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.189453125,0.0,1717.070068359375,1895.4371337890625,0.0,3723.8515625,0.9426661133766174,1.0,0.0,3.0,1.0,0.0
17935680,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8505553007125854,0.5153896808624268,0.4676026701927185,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9507849216461182,0.709967315196991,0.6739863753318787,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8506385087966919,0.5165358781814575,0.3638013303279876,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8127496242523193,0.4451375603675842,0.4261974394321441,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6651871204376221,0.2412359416484832,1.1127369403839111,285.0082092285156,284.95001220703125,304.3221740722656,293.8970031738281,299.5917358398437,296.2460021972656,285.00701904296875,1.0,0.708655059337616,0.4334823787212372,0.4334823787212372,1.0,1.0,-3.656307458877564,1.2103263139724731,2.44598126411438,0.3769238889217376,0.9875633716583252,0.9875633716583252,0.0,256.3517761230469,241.0,68295.1015625,0.0,4387.5537109375,1.0,278.543701171875,282.813720703125,296.8773193359375,301.2293395996094,293.1499938964844,293.1499938964844,278.25,33614.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346678853034972,1.0,0.0,0.0,3.8242154121398926,3.824240684509277,9.758385886016183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.189453125,0.0,1717.070068359375,1895.4371337890625,0.0,3723.8515625,0.9426661133766174,1.0,0.0,3.0,1.0,0.0
17935740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8562034964561462,0.5138604640960693,0.466274619102478,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9589396119117736,0.7102927565574646,0.6743372082710266,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8584686517715454,0.519172728061676,0.3655951619148254,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8189157247543335,0.4454493522644043,0.4264141023159027,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6704525351524353,0.2412579357624054,1.1120164394378662,284.8975830078125,284.95001220703125,304.3412475585937,293.909423828125,299.58367919921875,296.2400817871094,284.8990478515625,1.0,0.7048690915107727,0.4315930008888244,0.4315930008888244,1.0,1.0,-3.65669584274292,1.205120086669922,2.451575756072998,0.371866762638092,0.8893721699714661,0.8893721699714661,0.0,248.6809844970703,229.0,69055.4296875,0.0,4340.73193359375,1.0,278.2562255859375,282.6833801269531,296.9263610839844,301.4010314941406,293.1499938964844,293.1499938964844,278.54998779296875,38511.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414830207824708,1.0,0.0,0.0,3.72625994682312,3.726285219192505,9.26487587094016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8828125,0.0,1638.8619384765625,1895.4371337890625,0.0,3785.921142578125,0.924191415309906,1.0,0.0,3.0,1.0,0.0
17935800,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8562034964561462,0.5138604640960693,0.466274619102478,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9589396119117736,0.7102927565574646,0.6743372082710266,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8584686517715454,0.519172728061676,0.3655951619148254,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8189157247543335,0.4454493522644043,0.4264141023159027,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6704525351524353,0.2412579357624054,1.1120164394378662,284.8975830078125,284.95001220703125,304.3412475585937,293.909423828125,299.58367919921875,296.2400817871094,284.8990478515625,1.0,0.7048690915107727,0.4315930008888244,0.4315930008888244,1.0,1.0,-3.65669584274292,1.205120086669922,2.451575756072998,0.371866762638092,0.8893721699714661,0.8893721699714661,0.0,248.6809844970703,229.0,69055.4296875,0.0,4340.73193359375,1.0,278.2562255859375,282.6833801269531,296.9263610839844,301.4010314941406,293.1499938964844,293.1499938964844,278.54998779296875,38511.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414830207824708,1.0,0.0,0.0,3.72625994682312,3.726285219192505,9.26487587094016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8828125,0.0,1638.8619384765625,1895.4371337890625,0.0,3785.921142578125,0.924191415309906,1.0,0.0,3.0,1.0,0.0
17935860,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.865045428276062,0.5137348175048828,0.4654262959957123,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9700244665145874,0.7118073105812073,0.6749969124794006,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8695501089096069,0.5229263305664062,0.3676691055297851,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8276128768920898,0.4465555548667907,0.4268006682395935,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6781979203224182,0.2417520731687545,1.1115416288375854,285.0071105957031,284.95001220703125,304.3606262207031,293.92218017578125,299.58428955078125,296.24566650390625,285.0059509277344,1.0,0.7001429200172424,0.4298366010189056,0.4298366010189056,1.0,1.0,-3.658847332000733,1.2009044885635376,2.4579427242279053,0.3671539425849914,0.9868938326835632,0.9868938326835632,0.0,238.44650268554688,217.0,68322.890625,0.0,4282.67822265625,1.0,278.543701171875,282.8127136230469,296.9012756347656,301.25543212890625,293.1499938964844,293.1499938964844,278.25,33690.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339935779571532,1.0,0.0,0.0,3.826594352722168,3.826619863510132,9.770531050889986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8193359375,0.0,1720.5379638671875,1895.4371337890625,0.0,3717.691162109375,0.943257212638855,1.0,0.0,3.0,1.0,0.0
17935920,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.865045428276062,0.5137348175048828,0.4654262959957123,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9700244665145874,0.7118073105812073,0.6749969124794006,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8695501089096069,0.5229263305664062,0.3676691055297851,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8276128768920898,0.4465555548667907,0.4268006682395935,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6781979203224182,0.2417520731687545,1.1115416288375854,285.0071105957031,284.95001220703125,304.3606262207031,293.92218017578125,299.58428955078125,296.24566650390625,285.0059509277344,1.0,0.7001429200172424,0.4298366010189056,0.4298366010189056,1.0,1.0,-3.658847332000733,1.2009044885635376,2.4579427242279053,0.3671539425849914,0.9868938326835632,0.9868938326835632,0.0,238.44650268554688,217.0,68322.890625,0.0,4282.67822265625,1.0,278.543701171875,282.8127136230469,296.9012756347656,301.25543212890625,293.1499938964844,293.1499938964844,278.25,33690.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339935779571532,1.0,0.0,0.0,3.826594352722168,3.826619863510132,9.770531050889986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8193359375,0.0,1720.5379638671875,1895.4371337890625,0.0,3717.691162109375,0.943257212638855,1.0,0.0,3.0,1.0,0.0
17935980,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.874822199344635,0.5123151540756226,0.4640890657901764,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9811060428619384,0.7120859622955322,0.6751962304115295,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8817840814590454,0.5257095694541931,0.3694828450679779,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8371373414993286,0.4469227194786072,0.4269564747810364,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6868540048599243,0.2418790161609649,1.1107499599456787,284.8978881835937,284.95001220703125,304.3803405761719,293.935302734375,299.5776062011719,296.2406921386719,284.8993530273437,1.0,0.6948997378349304,0.4280802309513092,0.4280802309513092,1.0,1.0,-3.6589066982269287,1.195903778076172,2.463002920150757,0.3624108731746673,0.8894208073616028,0.8894208073616028,0.0,227.82833862304688,205.0,69079.5625,0.0,4216.5029296875,1.0,278.2562255859375,282.6836853027344,296.9514465332031,301.4275817871094,293.1499938964844,293.1499938964844,278.54998779296875,38535.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406485557556152,1.0,0.0,0.0,3.727282285690308,3.727307558059693,9.26995994632307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.625,0.0,1640.2327880859375,1895.4371337890625,0.0,3778.340087890625,0.924447774887085,1.0,0.0,3.0,1.0,0.0
17936040,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.874822199344635,0.5123151540756226,0.4640890657901764,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9811060428619384,0.7120859622955322,0.6751962304115295,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8817840814590454,0.5257095694541931,0.3694828450679779,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8371373414993286,0.4469227194786072,0.4269564747810364,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6868540048599243,0.2418790161609649,1.1107499599456787,284.8978881835937,284.95001220703125,304.3803405761719,293.935302734375,299.5776062011719,296.2406921386719,284.8993530273437,1.0,0.6948997378349304,0.4280802309513092,0.4280802309513092,1.0,1.0,-3.6589066982269287,1.195903778076172,2.463002920150757,0.3624108731746673,0.8894208073616028,0.8894208073616028,0.0,227.82833862304688,205.0,69079.5625,0.0,4216.5029296875,1.0,278.2562255859375,282.6836853027344,296.9514465332031,301.4275817871094,293.1499938964844,293.1499938964844,278.54998779296875,38535.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406485557556152,1.0,0.0,0.0,3.727282285690308,3.727307558059693,9.26995994632307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.625,0.0,1640.2327880859375,1895.4371337890625,0.0,3778.340087890625,0.924447774887085,1.0,0.0,3.0,1.0,0.0
17936100,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8804512619972229,0.5122050046920776,0.4634463489055633,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9868254065513612,0.7127137184143066,0.6752431988716125,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8886754512786865,0.5275740623474121,0.370402067899704,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8425242304801941,0.4474155008792877,0.4269900918006897,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6917060017585754,0.2421077042818069,1.1101566553115845,285.0174560546875,284.95001220703125,304.3902893066406,293.94195556640625,299.5774230957031,296.2428283691406,285.0190124511719,1.0,0.6921058297157288,0.4272020161151886,0.4272020161151886,1.0,1.0,-3.65861439704895,1.1932893991470337,2.465324878692627,0.3598426282405853,0.9723209738731384,0.9723209738731384,0.0,222.2065277099609,205.0,68172.3984375,0.0,4180.6123046875,1.0,278.5038452148437,282.82080078125,296.9110107421875,301.2166442871094,293.1499938964844,293.1499938964844,278.54998779296875,34399.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349653720855712,1.0,0.0,0.0,3.7687137126922607,3.7687387466430655,9.477190019424596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.91796875,0.0,1656.92919921875,1895.4371337890625,0.0,3726.568359375,0.9323094487190248,1.0,0.0,3.0,1.0,0.0
17936160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8874609470367432,0.5122637748718262,0.463256299495697,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9932505488395692,0.7135444283485413,0.6757422685623169,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8969115018844604,0.5295947194099426,0.3716054260730743,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8491097092628479,0.4480657279491424,0.4273214638233185,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6975964307785034,0.2424545735120773,1.1103838682174685,285.0079040527344,284.95001220703125,304.4003295898437,293.9486999511719,299.578857421875,296.2469177246094,285.0067443847656,1.0,0.6894182562828064,0.426364928483963,0.426364928483963,1.0,1.0,-3.661103010177612,1.191772699356079,2.469330310821533,0.3578112125396728,0.987521231174469,0.987521231174469,0.0,216.0782012939453,193.0,68350.2578125,0.0,4148.97998046875,1.0,278.54376220703125,282.8134460449219,296.9273376464844,301.2830810546875,293.1499938964844,293.1499938964844,278.25,33674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331064820289612,1.0,0.0,0.0,3.827579259872437,3.827604532241821,9.77556055659079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.2236328125,0.0,1721.609375,1895.4371337890625,0.0,3709.582275390625,0.943506121635437,1.0,0.0,3.0,1.0,0.0
17936220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8986921906471252,0.5108625292778015,0.4619960784912109,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7141039371490479,0.6679286360740662,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9110888838768004,0.5324392318725586,0.3735094368457794,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8601911664009094,0.4484164416790008,0.4275215268135071,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.707274854183197,0.2426051497459411,1.109977960586548,284.89337158203125,284.95001220703125,304.4205627441406,293.9624328613281,299.5728454589844,296.2430114746094,284.8944091796875,1.0,0.6833018064498901,0.4246907532215118,0.4246907532215118,1.0,1.0,-3.653497219085693,1.1842122077941897,2.469285011291504,0.3524244129657745,0.886242151260376,0.886242151260376,0.0,205.96685791015625,181.0,69009.1796875,0.0,4064.228271484375,1.0,278.2562255859375,282.6807861328125,296.9782409667969,301.4541931152344,293.1499938964844,293.1499938964844,278.54998779296875,38682.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939714252948761,1.0,0.0,0.0,3.726155281066896,3.7261805534362793,9.264354616789204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.5498046875,0.0,1640.0438232421875,1895.4371337890625,0.0,3769.84619140625,0.9241912364959716,1.0,0.0,3.0,1.0,0.0
17936280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8986921906471252,0.5108625292778015,0.4619960784912109,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7141039371490479,0.6679286360740662,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9110888838768004,0.5324392318725586,0.3735094368457794,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8601911664009094,0.4484164416790008,0.4275215268135071,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.707274854183197,0.2426051497459411,1.109977960586548,284.89337158203125,284.95001220703125,304.4205627441406,293.9624328613281,299.5728454589844,296.2430114746094,284.8944091796875,1.0,0.6833018064498901,0.4246907532215118,0.4246907532215118,1.0,1.0,-3.653497219085693,1.1842122077941897,2.469285011291504,0.3524244129657745,0.886242151260376,0.886242151260376,0.0,205.96685791015625,181.0,69009.1796875,0.0,4064.228271484375,1.0,278.2562255859375,282.6807861328125,296.9782409667969,301.4541931152344,293.1499938964844,293.1499938964844,278.54998779296875,38682.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939714252948761,1.0,0.0,0.0,3.726155281066896,3.7261805534362793,9.264354616789204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.5498046875,0.0,1640.0438232421875,1895.4371337890625,0.0,3769.84619140625,0.9241912364959716,1.0,0.0,3.0,1.0,0.0
17936340,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9088127613067628,0.5106390714645386,0.4612106084823608,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.7187289595603943,0.6458381414413452,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.924997329711914,0.5362306833267212,0.3757168054580688,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8701516389846802,0.4493971168994903,0.4279332458972931,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.715376615524292,0.2430561035871505,1.1099880933761597,284.9876403808594,284.95001220703125,304.4410095214844,293.9765014648437,299.5781555175781,296.25750732421875,284.98590087890625,1.0,0.6753886342048645,0.4230165779590606,0.4230165779590606,1.0,1.0,-3.627907276153565,1.170244216918945,2.457663059234619,0.3444962799549103,0.9660924077033995,0.9660924077033995,0.0,197.00311279296875,169.0,67807.2890625,0.0,3942.83447265625,1.0,278.54364013671875,282.80255126953125,296.9508972167969,301.2833251953125,293.1499938964844,293.1499938964844,278.25,34268.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313498139381408,1.0,0.0,0.0,3.807016372680664,3.807041645050049,9.670808367445716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.8740234375,0.0,1701.4581298828125,1895.4371337890625,0.0,3693.50732421875,0.9391117691993712,1.0,0.0,3.0,1.0,0.0
17936400,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9088127613067628,0.5106390714645386,0.4612106084823608,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.7187289595603943,0.6458381414413452,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.924997329711914,0.5362306833267212,0.3757168054580688,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8701516389846802,0.4493971168994903,0.4279332458972931,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.715376615524292,0.2430561035871505,1.1099880933761597,284.9876403808594,284.95001220703125,304.4410095214844,293.9765014648437,299.5781555175781,296.25750732421875,284.98590087890625,1.0,0.6753886342048645,0.4230165779590606,0.4230165779590606,1.0,1.0,-3.627907276153565,1.170244216918945,2.457663059234619,0.3444962799549103,0.9660924077033995,0.9660924077033995,0.0,197.00311279296875,169.0,67807.2890625,0.0,3942.83447265625,1.0,278.54364013671875,282.80255126953125,296.9508972167969,301.2833251953125,293.1499938964844,293.1499938964844,278.25,34268.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313498139381408,1.0,0.0,0.0,3.807016372680664,3.807041645050049,9.670808367445716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.8740234375,0.0,1701.4581298828125,1895.4371337890625,0.0,3693.50732421875,0.9391117691993712,1.0,0.0,3.0,1.0,0.0
17936460,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9158118963241576,0.5098221302032471,0.4606672823429107,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.7220889925956726,0.632004976272583,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.933968424797058,0.5378156304359436,0.3769007623195648,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8766744136810303,0.4495671689510345,0.4281391203403473,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7203481197357178,0.2431214749813079,1.1099928617477417,284.85546875,284.95001220703125,304.4525451660156,293.9844970703125,299.58184814453125,296.2655334472656,284.8564758300781,1.0,0.6705394387245178,0.4222640097141266,0.4222640097141266,1.0,1.0,-3.612301588058472,1.1624785661697388,2.449822902679444,0.3403814733028412,0.864554762840271,0.864554762840271,0.0,191.5450134277344,169.0,68329.7109375,0.0,3868.79345703125,1.0,278.285400390625,282.65936279296875,297.00457763671875,301.4822692871094,293.1499938964844,293.1499938964844,278.25,39384.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360854029655457,1.0,0.0,0.0,3.732786893844605,3.732812404632568,9.297361316384922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.1435546875,0.0,1653.1387939453125,1895.4371337890625,0.0,3736.79052734375,0.9242494106292723,1.0,0.0,3.0,1.0,0.0
17936520,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9213033318519592,0.5091642737388611,0.4598708152770996,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7250743508338928,0.6211912631988525,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9408642053604126,0.5390425324440002,0.3775994777679443,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8817643523216248,0.4496376514434814,0.4280411601066589,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7241049408912659,0.2431273758411407,1.1093064546585083,284.8872375488281,284.95001220703125,304.4616394042969,293.9908447265625,299.5859069824219,296.2735290527344,284.8883361816406,1.0,0.6664809584617615,0.4216726720333099,0.4216726720333099,1.0,1.0,-3.598233461380005,1.1557637453079224,2.442469835281372,0.3369069099426269,0.862838625907898,0.862838625907898,0.0,187.26202392578125,157.0,67808.625,0.0,3806.48388671875,1.0,278.2568054199219,282.69061279296875,296.9955139160156,301.40264892578125,293.1499938964844,293.1499938964844,278.54998779296875,39675.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357606172561646,1.0,0.0,0.0,3.653577089309693,3.65360164642334,8.906966399990779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.6611328125,0.0,1564.6790771484375,1895.4371337890625,0.0,3733.827392578125,0.9090218544006348,1.0,0.0,3.0,1.0,0.0
17936580,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9374653100967408,0.5090242028236389,0.4591231942176819,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.7342267036437988,0.5930323004722595,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9591485857963562,0.5429582595825195,0.3798577189445495,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.896167516708374,0.4506499171257019,0.4284296929836273,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7345721125602722,0.2436872869729995,1.1094207763671875,284.9807434082031,284.95001220703125,304.4824523925781,294.0054626464844,299.6082763671875,296.31121826171875,284.97967529296875,1.0,0.6568493247032166,0.4203287661075592,0.4203287661075592,1.0,1.0,-3.566779851913452,1.140709400177002,2.42607045173645,0.3290230631828308,0.937139928340912,0.937139928340912,0.0,176.6499481201172,175.0,66555.1953125,0.0,3662.506103515625,1.0,278.54229736328125,282.81219482421875,296.97186279296875,301.2242126464844,293.1499938964844,293.1499938964844,278.25,34644.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256071448326112,1.0,0.0,0.0,3.726058006286621,3.726082563400269,9.263872016163076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.111328125,0.0,1609.0916748046875,1895.4371337890625,0.0,3640.811767578125,0.9213935732841492,1.0,0.0,3.0,1.0,0.0
17936640,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9374653100967408,0.5090242028236389,0.4591231942176819,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.7342267036437988,0.5930323004722595,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9591485857963562,0.5429582595825195,0.3798577189445495,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.896167516708374,0.4506499171257019,0.4284296929836273,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7345721125602722,0.2436872869729995,1.1094207763671875,284.9807434082031,284.95001220703125,304.4824523925781,294.0054626464844,299.6082763671875,296.31121826171875,284.97967529296875,1.0,0.6568493247032166,0.4203287661075592,0.4203287661075592,1.0,1.0,-3.566779851913452,1.140709400177002,2.42607045173645,0.3290230631828308,0.937139928340912,0.937139928340912,0.0,176.6499481201172,175.0,66555.1953125,0.0,3662.506103515625,1.0,278.54229736328125,282.81219482421875,296.97186279296875,301.2242126464844,293.1499938964844,293.1499938964844,278.25,34644.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256071448326112,1.0,0.0,0.0,3.726058006286621,3.726082563400269,9.263872016163076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.111328125,0.0,1609.0916748046875,1895.4371337890625,0.0,3640.811767578125,0.9213935732841492,1.0,0.0,3.0,1.0,0.0
17936700,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9403353929519652,0.5084432363510132,0.4588250517845154,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.7386428117752075,0.5879439115524292,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9630786180496216,0.5445258617401123,0.3810674846172333,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.899071216583252,0.450899988412857,0.4287708401679992,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7367318868637085,0.2438905388116836,1.1103880405426023,284.8671875,284.95001220703125,304.492919921875,294.0129089355469,299.61773681640625,296.3262939453125,284.86773681640625,1.0,0.6560856103897095,0.4196568131446838,0.4196568131446838,1.0,1.0,-3.5632882118225098,1.1375733613967896,2.4257147312164307,0.3262858986854553,0.85178142786026,0.85178142786026,0.0,174.85630798339844,175.0,67251.6015625,0.0,3642.975341796875,1.0,278.2963256835937,282.6844787597656,297.0267333984375,301.4323425292969,293.1499938964844,293.1499938964844,278.25,39075.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929581344127655,1.0,0.0,0.0,3.663625717163086,3.663650512695313,8.956029660112108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.455078125,0.0,1571.4771728515625,1895.4371337890625,0.0,3677.302978515625,0.9084176421165466,1.0,0.0,3.0,1.0,0.0
