time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9390411972999572,0.5078586339950562,0.4582438766956329,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.7421247959136963,0.5893152356147766,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9632148146629332,0.5460920929908752,0.3821142017841339,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8984803557395935,0.4511007964611053,0.4289495944976806,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.736362099647522,0.2440601736307144,1.1111758947372437,284.91094970703125,284.95001220703125,304.5033874511719,294.0203857421875,299.6249389648437,296.33563232421875,284.9125061035156,1.0,0.6570491790771484,0.4191999435424804,0.4191999435424804,1.0,1.0,-3.566645622253418,1.137426733970642,2.4292187690734863,0.3253281712532043,0.8609340190887451,0.8609340190887451,0.0,175.440673828125,193.0,67058.5,0.0,3654.8876953125,1.0,278.25750732421875,282.72149658203125,297.0242614746094,301.3677673339844,293.1499938964844,293.1499938964844,278.54998779296875,38829.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296701550483704,1.0,0.0,0.0,3.589137554168701,3.589161396026612,8.59554631915671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.658203125,0.0,1487.31982421875,1895.4371337890625,0.0,3678.1171875,0.8943682312965393,1.0,0.0,3.0,1.0,0.0
17936820,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9313843250274658,0.5079728960990906,0.4582343399524688,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.747290313243866,0.6019144654273987,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9586454629898072,0.5503091812133789,0.3849719762802124,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8927661776542664,0.4523219764232635,0.4300589263439178,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7323358058929443,0.2448598146438598,1.114966630935669,285.0201110839844,284.95001220703125,304.5244445800781,294.0355834960937,299.6380615234375,296.3502502441406,285.02001953125,1.0,0.6632890105247498,0.4182861745357513,0.4182861745357513,1.0,1.0,-3.5910959243774414,1.1434860229492188,2.4476099014282227,0.3258649706840515,0.9653708934783936,0.9653708934783936,0.0,180.5953063964844,211.0,66900.5703125,0.0,3747.64111328125,1.0,278.5419921875,282.8428649902344,297.0140991210937,301.2657470703125,293.1499938964844,293.1499938964844,278.25,33073.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219797849655152,1.0,0.0,0.0,3.7179150581359854,3.717939138412476,9.223425081472668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.0537109375,0.0,1587.74267578125,1895.4371337890625,0.0,3607.417724609375,0.9186878204345704,1.0,0.0,3.0,1.0,0.0
17936880,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9313843250274658,0.5079728960990906,0.4582343399524688,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.747290313243866,0.6019144654273987,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9586454629898072,0.5503091812133789,0.3849719762802124,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8927661776542664,0.4523219764232635,0.4300589263439178,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7323358058929443,0.2448598146438598,1.114966630935669,285.0201110839844,284.95001220703125,304.5244445800781,294.0355834960937,299.6380615234375,296.3502502441406,285.02001953125,1.0,0.6632890105247498,0.4182861745357513,0.4182861745357513,1.0,1.0,-3.5910959243774414,1.1434860229492188,2.4476099014282227,0.3258649706840515,0.9653708934783936,0.9653708934783936,0.0,180.5953063964844,211.0,66900.5703125,0.0,3747.64111328125,1.0,278.5419921875,282.8428649902344,297.0140991210937,301.2657470703125,293.1499938964844,293.1499938964844,278.25,33073.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219797849655152,1.0,0.0,0.0,3.7179150581359854,3.717939138412476,9.223425081472668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.0537109375,0.0,1587.74267578125,1895.4371337890625,0.0,3607.417724609375,0.9186878204345704,1.0,0.0,3.0,1.0,0.0
17936940,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.916584610939026,0.5067192316055298,0.45773446559906,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.7477961182594299,0.626596987247467,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9470519423484802,0.5534077286720276,0.3875543773174286,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8812174201011658,0.4527191519737243,0.4309807121753692,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7239987850189209,0.2451176196336746,1.1184324026107788,284.9248046875,284.95001220703125,304.5455322265625,294.0510559082031,299.630615234375,296.3334350585937,284.9264221191406,1.0,0.6734762191772461,0.4173724055290222,0.4173724055290222,1.0,1.0,-3.628564119338989,1.154084086418152,2.474480152130127,0.3282751142978668,0.8917917609214783,0.8917917609214783,0.0,190.48619079589844,229.0,68339.6796875,0.0,3904.36767578125,1.0,278.2568359375,282.7149963378906,297.0758361816406,301.4908142089844,293.1499938964844,293.1499938964844,278.54998779296875,37223.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303889870643616,1.0,0.0,0.0,3.662819623947144,3.662844181060791,8.952088705882488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.0703125,0.0,1556.6666259765625,1895.4371337890625,0.0,3684.7060546875,0.9092974662780762,1.0,0.0,3.0,1.0,0.0
17937000,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.916584610939026,0.5067192316055298,0.45773446559906,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.7477961182594299,0.626596987247467,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9470519423484802,0.5534077286720276,0.3875543773174286,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8812174201011658,0.4527191519737243,0.4309807121753692,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7239987850189209,0.2451176196336746,1.1184324026107788,284.9248046875,284.95001220703125,304.5455322265625,294.0510559082031,299.630615234375,296.3334350585937,284.9264221191406,1.0,0.6734762191772461,0.4173724055290222,0.4173724055290222,1.0,1.0,-3.628564119338989,1.154084086418152,2.474480152130127,0.3282751142978668,0.8917917609214783,0.8917917609214783,0.0,190.48619079589844,229.0,68339.6796875,0.0,3904.36767578125,1.0,278.2568359375,282.7149963378906,297.0758361816406,301.4908142089844,293.1499938964844,293.1499938964844,278.54998779296875,37223.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303889870643616,1.0,0.0,0.0,3.662819623947144,3.662844181060791,8.952088705882488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.0703125,0.0,1556.6666259765625,1895.4371337890625,0.0,3684.7060546875,0.9092974662780762,1.0,0.0,3.0,1.0,0.0
17937060,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9008088707923888,0.5066549181938171,0.4577631652355194,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.7459571361541748,0.6572938561439514,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9325775504112244,0.5574876666069031,0.3904795944690704,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8679025173187256,0.4537803828716278,0.4321737885475158,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7137988209724426,0.2456035763025283,1.1220908164978027,285.04119873046875,284.95001220703125,304.5666809082031,294.0668029785156,299.6153869628906,296.3132019042969,285.040771484375,1.0,0.6861100196838379,0.4153817594051361,0.4153817594051361,1.0,1.0,-3.67487359046936,1.164645791053772,2.510227918624878,0.3286404311656952,1.0,1.0,0.0,203.2496490478516,232.0,68397.6640625,0.0,4105.685546875,1.0,278.54345703125,282.8392944335937,297.0594787597656,301.406005859375,293.1499938964844,293.1499938964844,278.25,32634.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257038235664368,1.0,0.0,0.0,3.80641508102417,3.806440114974976,9.667753602116136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.8291015625,0.0,1687.9876708984375,1895.4371337890625,0.0,3641.700927734375,0.93792462348938,1.0,0.0,3.0,1.0,0.0
17937120,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9008088707923888,0.5066549181938171,0.4577631652355194,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.7459571361541748,0.6572938561439514,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9325775504112244,0.5574876666069031,0.3904795944690704,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8679025173187256,0.4537803828716278,0.4321737885475158,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7137988209724426,0.2456035763025283,1.1220908164978027,285.04119873046875,284.95001220703125,304.5666809082031,294.0668029785156,299.6153869628906,296.3132019042969,285.040771484375,1.0,0.6861100196838379,0.4153817594051361,0.4153817594051361,1.0,1.0,-3.67487359046936,1.164645791053772,2.510227918624878,0.3286404311656952,1.0,1.0,0.0,203.2496490478516,232.0,68397.6640625,0.0,4105.685546875,1.0,278.54345703125,282.8392944335937,297.0594787597656,301.406005859375,293.1499938964844,293.1499938964844,278.25,32634.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257038235664368,1.0,0.0,0.0,3.80641508102417,3.806440114974976,9.667753602116136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.8291015625,0.0,1687.9876708984375,1895.4371337890625,0.0,3641.700927734375,0.93792462348938,1.0,0.0,3.0,1.0,0.0
17937180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8895503878593445,0.50510174036026,0.4570756256580353,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7411778569221497,0.6807863712310791,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9221546053886414,0.5603036284446716,0.3929260075092315,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8583459258079529,0.453918308019638,0.4329159259796142,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7056524753570557,0.2454661130905151,1.1239793300628662,284.91412353515625,284.95001220703125,304.5878295898437,294.0827941894531,299.5869140625,296.2756652832031,284.9152526855469,1.0,0.6951159238815308,0.4133911430835724,0.4133911430835724,1.0,1.0,-3.708451986312866,1.1704509258270264,2.53800106048584,0.3276129364967346,0.9194644093513488,0.9194644093513488,0.0,213.32208251953125,235.0,69981.9140625,0.0,4259.79296875,1.0,278.25701904296875,282.6829528808594,297.1148681640625,301.6395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36844.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93561989068985,1.0,0.0,0.0,3.778113603591919,3.778138875961304,9.52452410274418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.96875,0.0,1686.969970703125,1895.4371337890625,0.0,3732.54345703125,0.934506058692932,1.0,0.0,3.0,1.0,0.0
17937240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8895503878593445,0.50510174036026,0.4570756256580353,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7411778569221497,0.6807863712310791,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9221546053886414,0.5603036284446716,0.3929260075092315,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8583459258079529,0.453918308019638,0.4329159259796142,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7056524753570557,0.2454661130905151,1.1239793300628662,284.91412353515625,284.95001220703125,304.5878295898437,294.0827941894531,299.5869140625,296.2756652832031,284.9152526855469,1.0,0.6951159238815308,0.4133911430835724,0.4133911430835724,1.0,1.0,-3.708451986312866,1.1704509258270264,2.53800106048584,0.3276129364967346,0.9194644093513488,0.9194644093513488,0.0,213.32208251953125,235.0,69981.9140625,0.0,4259.79296875,1.0,278.25701904296875,282.6829528808594,297.1148681640625,301.6395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36844.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93561989068985,1.0,0.0,0.0,3.778113603591919,3.778138875961304,9.52452410274418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.96875,0.0,1686.969970703125,1895.4371337890625,0.0,3732.54345703125,0.934506058692932,1.0,0.0,3.0,1.0,0.0
17937300,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8849067091941833,0.5043747425079346,0.4565045237541199,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7385746240615845,0.6904101967811584,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.918117880821228,0.5617334842681885,0.3939847946166992,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8545063138008118,0.4539396464824676,0.4330554604530334,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7021692991256714,0.2453216761350631,1.1239911317825315,284.8974914550781,284.95001220703125,304.5984191894531,294.0909118652344,299.5744323730469,296.2599182128906,284.8987731933594,1.0,0.6986917853355408,0.4123958349227905,0.4123958349227905,1.0,1.0,-3.720804929733277,1.1717679500579834,2.549036979675293,0.3263618946075439,0.8934632539749146,0.8934632539749146,0.0,217.46463012695312,235.0,70320.0859375,0.0,4319.93701171875,1.0,278.166259765625,282.656494140625,297.1166687011719,301.6788330078125,293.1499938964844,293.1499938964844,278.1499938964844,37873.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378768801689148,1.0,0.0,0.0,3.7419042587280273,3.741929531097412,9.342834346171004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.2314453125,0.0,1652.2147216796875,1895.4371337890625,0.0,3753.121826171875,0.9266499876976012,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8807096481323242,0.503812313079834,0.4560384154319763,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7360988259315491,0.6975446343421936,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9145891666412354,0.5632984638214111,0.395105630159378,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8510518670082092,0.4540498554706573,0.4332363903522491,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6989744305610657,0.2452201545238495,1.1240310668945312,284.9242553710937,284.95001220703125,304.6089782714844,294.0990600585937,299.5641784667969,296.2484436035156,284.9256591796875,1.0,0.7017462253570557,0.4113105237483978,0.4113105237483978,1.0,1.0,-3.730501174926758,1.1718785762786863,2.558622598648072,0.3245863616466522,0.8984871506690979,0.8984871506690979,0.0,221.29090881347656,238.0,70309.5859375,0.0,4371.0146484375,1.0,278.1522521972656,282.6788635253906,297.1101989746094,301.64678955078125,293.1499938964844,293.1499938964844,278.45001220703125,37496.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382365345954896,1.0,0.0,0.0,3.7106406688690186,3.710665464401245,9.187367027152504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.9794921875,0.0,1613.070556640625,1895.4371337890625,0.0,3756.397705078125,0.9201925992965698,1.0,0.0,3.0,1.0,0.0
17937420,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8724144101142883,0.5036594867706299,0.4559769928455353,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.991891384124756,0.7338181138038635,0.6957264542579651,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9075888395309448,0.5672813057899475,0.397934079170227,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.844113826751709,0.4549532532691955,0.4342069327831268,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6925073862075806,0.2454493045806884,1.125885844230652,285.02056884765625,284.95001220703125,304.63006591796875,294.11553955078125,299.5556945800781,296.2449035644531,285.0190734863281,1.0,0.7059558629989624,0.40913987159729,0.40913987159729,1.0,1.0,-3.7350144386291504,1.1668626070022583,2.5681517124176025,0.3189239799976349,1.0,1.0,0.0,229.0138702392578,241.0,69744.015625,0.0,4432.90185546875,1.0,278.4436340332031,282.79620361328125,297.0989990234375,301.54254150390625,293.1499938964844,293.1499938964844,278.1499938964844,33181.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931911826133728,1.0,0.0,0.0,3.8318471908569336,3.8318724632263184,9.79737251327606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.1044921875,0.0,1722.911376953125,1895.4371337890625,0.0,3698.652587890625,0.9440981149673462,1.0,0.0,3.0,1.0,0.0
17937480,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8724144101142883,0.5036594867706299,0.4559769928455353,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.991891384124756,0.7338181138038635,0.6957264542579651,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9075888395309448,0.5672813057899475,0.397934079170227,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.844113826751709,0.4549532532691955,0.4342069327831268,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6925073862075806,0.2454493045806884,1.125885844230652,285.02056884765625,284.95001220703125,304.63006591796875,294.11553955078125,299.5556945800781,296.2449035644531,285.0190734863281,1.0,0.7059558629989624,0.40913987159729,0.40913987159729,1.0,1.0,-3.7350144386291504,1.1668626070022583,2.5681517124176025,0.3189239799976349,1.0,1.0,0.0,229.0138702392578,241.0,69744.015625,0.0,4432.90185546875,1.0,278.4436340332031,282.79620361328125,297.0989990234375,301.54254150390625,293.1499938964844,293.1499938964844,278.1499938964844,33181.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931911826133728,1.0,0.0,0.0,3.8318471908569336,3.8318724632263184,9.79737251327606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.1044921875,0.0,1722.911376953125,1895.4371337890625,0.0,3698.652587890625,0.9440981149673462,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.865814208984375,0.5020022392272949,0.4550665020942688,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.985802948474884,0.7318986058235168,0.6942458152770996,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.902801752090454,0.5699902772903442,0.4002097845077514,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8389178514480591,0.4549518525600433,0.4346935153007507,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.687594473361969,0.2452126294374466,1.1266497373580933,284.898681640625,284.95001220703125,304.65106201171875,294.1322631835937,299.5428161621094,296.2355651855469,284.89990234375,1.0,0.7089099884033203,0.4069692492485046,0.4069692492485046,1.0,1.0,-3.7363839149475098,1.1607218980789185,2.575662136077881,0.312843918800354,0.898347020149231,0.898347020149231,0.0,234.9388427734375,244.0,70624.5625,0.0,4474.6005859375,1.0,278.15692138671875,282.65460205078125,297.1510009765625,301.728759765625,293.1499938964844,293.1499938964844,278.45001220703125,38107.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391466975212096,1.0,0.0,0.0,3.7513740062713614,3.751399278640747,9.390181503476924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.6767578125,0.0,1665.1141357421875,1895.4371337890625,0.0,3764.68310546875,0.9294715523719788,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.865814208984375,0.5020022392272949,0.4550665020942688,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.985802948474884,0.7318986058235168,0.6942458152770996,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.902801752090454,0.5699902772903442,0.4002097845077514,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8389178514480591,0.4549518525600433,0.4346935153007507,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.687594473361969,0.2452126294374466,1.1266497373580933,284.898681640625,284.95001220703125,304.65106201171875,294.1322631835937,299.5428161621094,296.2355651855469,284.89990234375,1.0,0.7089099884033203,0.4069692492485046,0.4069692492485046,1.0,1.0,-3.7363839149475098,1.1607218980789185,2.575662136077881,0.312843918800354,0.898347020149231,0.898347020149231,0.0,234.9388427734375,244.0,70624.5625,0.0,4474.6005859375,1.0,278.15692138671875,282.65460205078125,297.1510009765625,301.728759765625,293.1499938964844,293.1499938964844,278.45001220703125,38107.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391466975212096,1.0,0.0,0.0,3.7513740062713614,3.751399278640747,9.390181503476924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.6767578125,0.0,1665.1141357421875,1895.4371337890625,0.0,3764.68310546875,0.9294715523719788,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8628097176551819,0.5017641186714172,0.4545814096927643,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9829803109169006,0.7317604422569275,0.6937658190727234,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9010571241378784,0.5724141001701355,0.4017190337181091,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8366174697875977,0.4553979635238647,0.434972196817398,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6853383183479309,0.245293527841568,1.1268413066864014,285.0194702148437,284.95001220703125,304.6644287109375,294.1430969238281,299.5419921875,296.2369689941406,285.0186767578125,1.0,0.7104154229164124,0.4059958159923553,0.4059958159923553,1.0,1.0,-3.73759388923645,1.1581071615219116,2.579486846923828,0.3099724948406219,0.9885122776031494,0.9885122776031494,0.0,237.73287963867188,244.0,69756.4921875,0.0,4495.8720703125,1.0,278.4237060546875,282.7936096191406,297.11395263671875,301.5354309082031,293.1499938964844,293.1499938964844,278.45001220703125,33750.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932874083518982,1.0,0.0,0.0,3.814289331436157,3.814314603805542,9.70779410636169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.6708984375,0.0,1706.157470703125,1895.4371337890625,0.0,3707.45703125,0.9412534832954408,1.0,0.0,3.0,1.0,0.0
17937720,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8618197441101074,0.5016883611679077,0.4545868039131164,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.982028067111969,0.7318252921104431,0.6938623189926147,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.90077006816864,0.5738184452056885,0.4027459025382995,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8359172940254211,0.4557248055934906,0.4353221952915191,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6846278309822083,0.245403379201889,1.1274818181991575,285.0082092285156,284.95001220703125,304.67193603515625,294.14923095703125,299.5422668457031,296.2386169433594,285.0071105957031,1.0,0.7113012075424194,0.4054482281208038,0.4054482281208038,1.0,1.0,-3.740143060684204,1.1573076248168943,2.5828354358673096,0.308667927980423,0.9963443279266356,0.9963443279266356,0.0,238.88766479492188,247.0,69895.9921875,0.0,4510.42724609375,1.0,278.4438781738281,282.7844543457031,297.1301574707031,301.58740234375,293.1499938964844,293.1499938964844,278.1499938964844,33668.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321104288101196,1.0,0.0,0.0,3.850158214569092,3.8501839637756334,9.891233503367405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.54296875,0.0,1749.065185546875,1895.4371337890625,0.0,3700.470458984375,0.9485772252082824,1.0,0.0,3.0,1.0,0.0
17937780,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8576322197914124,0.5001124143600464,0.4536501765251159,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9780853390693665,0.7307175397872925,0.6933079957962036,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985147476196289,0.5765081644058228,0.4049414992332458,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.832844614982605,0.4557420015335083,0.4357273578643799,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6816345453262329,0.2451961785554886,1.1279557943344116,284.8963623046875,284.95001220703125,304.69268798828125,294.1664123535156,299.53497314453125,296.2320251464844,284.8978271484375,1.0,0.7133931517601013,0.403927206993103,0.403927206993103,1.0,1.0,-3.742060661315918,1.1532899141311646,2.588770627975464,0.3045703470706939,0.8971068263053894,0.8971068263053894,0.0,242.818359375,250.0,70718.765625,0.0,4540.9814453125,1.0,278.1560363769531,282.651611328125,297.1824645996094,301.76641845703125,293.1499938964844,293.1499938964844,278.45001220703125,38406.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386575818061828,1.0,0.0,0.0,3.7578976154327393,3.757923126220703,9.42286987992702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.365234375,0.0,1675.09130859375,1895.4371337890625,0.0,3760.2314453125,0.9311566352844238,1.0,0.0,3.0,1.0,0.0
17937840,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8576322197914124,0.5001124143600464,0.4536501765251159,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9780853390693665,0.7307175397872925,0.6933079957962036,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985147476196289,0.5765081644058228,0.4049414992332458,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.832844614982605,0.4557420015335083,0.4357273578643799,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6816345453262329,0.2451961785554886,1.1279557943344116,284.8963623046875,284.95001220703125,304.69268798828125,294.1664123535156,299.53497314453125,296.2320251464844,284.8978271484375,1.0,0.7133931517601013,0.403927206993103,0.403927206993103,1.0,1.0,-3.742060661315918,1.1532899141311646,2.588770627975464,0.3045703470706939,0.8971068263053894,0.8971068263053894,0.0,242.818359375,250.0,70718.765625,0.0,4540.9814453125,1.0,278.1560363769531,282.651611328125,297.1824645996094,301.76641845703125,293.1499938964844,293.1499938964844,278.45001220703125,38406.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386575818061828,1.0,0.0,0.0,3.7578976154327393,3.757923126220703,9.42286987992702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.365234375,0.0,1675.09130859375,1895.4371337890625,0.0,3760.2314453125,0.9311566352844238,1.0,0.0,3.0,1.0,0.0
17937900,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8557911515235901,0.4999059438705444,0.4532009363174438,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9762972593307496,0.7307049632072449,0.6930253505706787,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8976327180862427,0.5783565640449524,0.4060448706150055,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8314924836158752,0.4560641348361969,0.4358836114406585,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6802810430526733,0.24524886906147,1.127941370010376,285.01708984375,284.95001220703125,304.7030029296875,294.1750793457031,299.534423828125,296.2332458496094,285.0186462402344,1.0,0.7143139243125916,0.4031667113304138,0.4031667113304138,1.0,1.0,-3.7426700592041016,1.1511646509170532,2.591505527496338,0.302308976650238,0.98053377866745,0.98053377866745,0.0,244.55064392089844,250.0,69789.4765625,0.0,4553.80908203125,1.0,278.404541015625,282.7901611328125,297.1448669433594,301.5561218261719,293.1499938964844,293.1499938964844,278.45001220703125,34440.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330859184265136,1.0,0.0,0.0,3.797621011734009,3.7976462841033936,9.623133792047156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.0869140625,0.0,1691.54931640625,1895.4371337890625,0.0,3709.39404296875,0.938779890537262,1.0,0.0,3.0,1.0,0.0
17937960,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.854819655418396,0.4998716115951538,0.4531989395618438,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9753338098526,0.7309154272079468,0.6932259202003479,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.897627055644989,0.580361545085907,0.4074524641036987,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.830868124961853,0.4565506279468536,0.4363473355770111,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6796165108680725,0.2454237788915634,1.128762125968933,285.0090637207031,284.95001220703125,304.7132873535156,294.1838073730469,299.535400390625,296.236328125,285.00799560546875,1.0,0.7153699994087219,0.4024296104907989,0.4024296104907989,1.0,1.0,-3.746145248413086,1.1500784158706665,2.59606671333313,0.3004985451698303,0.9969040751457214,0.9969040751457214,0.0,245.7955017089844,253.0,69975.7421875,0.0,4571.62841796875,1.0,278.4440002441406,282.7842712402344,297.1629943847656,301.62518310546875,293.1499938964844,293.1499938964844,278.1499938964844,33725.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312814474105836,1.0,0.0,0.0,3.8547983169555664,3.854824066162109,9.91508841252653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.271484375,0.0,1755.2039794921875,1895.4371337890625,0.0,3692.88134765625,0.9496963024139404,1.0,0.0,3.0,1.0,0.0
17938020,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8513066172599792,0.4983388483524322,0.4522915780544281,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9718397855758668,0.7298768758773804,0.6927551031112671,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8959952592849731,0.5830779671669006,0.4096567034721374,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8283530473709106,0.4565827548503876,0.4367545545101166,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6771518588066101,0.2452380210161209,1.1292670965194702,284.897216796875,284.95001220703125,304.733642578125,294.201416015625,299.5286865234375,296.23052978515625,284.898681640625,1.0,0.7172620296478271,0.4009554088115692,0.4009554088115692,1.0,1.0,-3.748248815536499,1.1462336778640747,2.6020150184631348,0.2965052723884582,0.8983200788497925,0.8983200788497925,0.0,249.25802612304688,256.0,70805.9765625,0.0,4599.79052734375,1.0,278.156005859375,282.65118408203125,297.2168273925781,301.806396484375,293.1499938964844,293.1499938964844,278.45001220703125,38398.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377158880233764,1.0,0.0,0.0,3.7628934383392334,3.762918949127197,9.447940101381392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.3701171875,0.0,1680.9332275390625,1895.4371337890625,0.0,3751.655517578125,0.9322714805603028,1.0,0.0,3.0,1.0,0.0
17938080,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8513066172599792,0.4983388483524322,0.4522915780544281,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9718397855758668,0.7298768758773804,0.6927551031112671,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8959952592849731,0.5830779671669006,0.4096567034721374,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8283530473709106,0.4565827548503876,0.4367545545101166,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6771518588066101,0.2452380210161209,1.1292670965194702,284.897216796875,284.95001220703125,304.733642578125,294.201416015625,299.5286865234375,296.23052978515625,284.898681640625,1.0,0.7172620296478271,0.4009554088115692,0.4009554088115692,1.0,1.0,-3.748248815536499,1.1462336778640747,2.6020150184631348,0.2965052723884582,0.8983200788497925,0.8983200788497925,0.0,249.25802612304688,256.0,70805.9765625,0.0,4599.79052734375,1.0,278.156005859375,282.65118408203125,297.2168273925781,301.806396484375,293.1499938964844,293.1499938964844,278.45001220703125,38398.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377158880233764,1.0,0.0,0.0,3.7628934383392334,3.762918949127197,9.447940101381392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.3701171875,0.0,1680.9332275390625,1895.4371337890625,0.0,3751.655517578125,0.9322714805603028,1.0,0.0,3.0,1.0,0.0
17938140,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8488402366638184,0.4981170296669006,0.4518548548221588,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9692741632461548,0.7300615906715393,0.692668080329895,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8954108953475952,0.5869570374488831,0.4121801257133484,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8266485333442688,0.4573917984962463,0.4373697340488434,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6753992438316345,0.2454721629619598,1.1300774812698364,285.0099182128906,284.95001220703125,304.7538146972656,294.21923828125,299.5292663574219,296.2352294921875,285.0088806152344,1.0,0.7191351652145386,0.3994812071323395,0.3994812071323395,1.0,1.0,-3.752358913421631,1.143070101737976,2.6092889308929443,0.2924418449401855,0.9988198280334472,0.9988198280334472,0.0,252.01950073242188,259.0,70061.8515625,0.0,4629.2373046875,1.0,278.4439392089844,282.78387451171875,297.198486328125,301.6665954589844,293.1499938964844,293.1499938964844,278.1499938964844,33738.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303275942802428,1.0,0.0,0.0,3.85978627204895,3.859812021255493,9.940764584825956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.26953125,0.0,1761.4342041015625,1895.4371337890625,0.0,3684.143310546875,0.9508119821548462,1.0,0.0,3.0,1.0,0.0
17938200,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8488402366638184,0.4981170296669006,0.4518548548221588,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9692741632461548,0.7300615906715393,0.692668080329895,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8954108953475952,0.5869570374488831,0.4121801257133484,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8266485333442688,0.4573917984962463,0.4373697340488434,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6753992438316345,0.2454721629619598,1.1300774812698364,285.0099182128906,284.95001220703125,304.7538146972656,294.21923828125,299.5292663574219,296.2352294921875,285.0088806152344,1.0,0.7191351652145386,0.3994812071323395,0.3994812071323395,1.0,1.0,-3.752358913421631,1.143070101737976,2.6092889308929443,0.2924418449401855,0.9988198280334472,0.9988198280334472,0.0,252.01950073242188,259.0,70061.8515625,0.0,4629.2373046875,1.0,278.4439392089844,282.78387451171875,297.198486328125,301.6665954589844,293.1499938964844,293.1499938964844,278.1499938964844,33738.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303275942802428,1.0,0.0,0.0,3.85978627204895,3.859812021255493,9.940764584825956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.26953125,0.0,1761.4342041015625,1895.4371337890625,0.0,3684.143310546875,0.9508119821548462,1.0,0.0,3.0,1.0,0.0
17938260,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8455731272697449,0.4965912103652954,0.4509517252445221,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.965813159942627,0.7289726734161377,0.692152738571167,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8939600586891174,0.5896680355072021,0.4143822789192199,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8243006467819214,0.4574091732501983,0.4377627968788147,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6731074452400208,0.2452800124883651,1.1305522918701172,284.89703369140625,284.95001220703125,304.773681640625,294.2372436523437,299.5224304199219,296.2296142578125,284.89849853515625,1.0,0.720964789390564,0.3980198502540588,0.3980198502540588,1.0,1.0,-3.754358530044556,1.139196276664734,2.615162134170532,0.2884052693843841,0.8998265862464905,0.8998265862464905,0.0,255.39230346679688,262.0,70901.5234375,0.0,4656.60302734375,1.0,278.1559753417969,282.64971923828125,297.25262451171875,301.8487243652344,293.1499938964844,293.1499938964844,278.45001220703125,38381.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367507100105286,1.0,0.0,0.0,3.769142866134644,3.769168376922608,9.479347795604554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.5654296875,0.0,1688.2030029296875,1895.4371337890625,0.0,3742.8583984375,0.9336483478546144,1.0,0.0,3.0,1.0,0.0
17938320,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8455731272697449,0.4965912103652954,0.4509517252445221,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.965813159942627,0.7289726734161377,0.692152738571167,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8939600586891174,0.5896680355072021,0.4143822789192199,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8243006467819214,0.4574091732501983,0.4377627968788147,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6731074452400208,0.2452800124883651,1.1305522918701172,284.89703369140625,284.95001220703125,304.773681640625,294.2372436523437,299.5224304199219,296.2296142578125,284.89849853515625,1.0,0.720964789390564,0.3980198502540588,0.3980198502540588,1.0,1.0,-3.754358530044556,1.139196276664734,2.615162134170532,0.2884052693843841,0.8998265862464905,0.8998265862464905,0.0,255.39230346679688,262.0,70901.5234375,0.0,4656.60302734375,1.0,278.1559753417969,282.64971923828125,297.25262451171875,301.8487243652344,293.1499938964844,293.1499938964844,278.45001220703125,38381.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367507100105286,1.0,0.0,0.0,3.769142866134644,3.769168376922608,9.479347795604554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.5654296875,0.0,1688.2030029296875,1895.4371337890625,0.0,3742.8583984375,0.9336483478546144,1.0,0.0,3.0,1.0,0.0
17938380,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8432554602622986,0.4963738620281219,0.4505165219306946,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9632406234741212,0.7290986180305481,0.692009449005127,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8934696912765503,0.5935508608818054,0.4169044196605682,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8226852416992188,0.4582036435604095,0.4383615851402282,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.67145174741745,0.2455034852027893,1.1313087940216064,285.01031494140625,284.95001220703125,304.79327392578125,294.25543212890625,299.5228881835937,296.234375,285.0093078613281,1.0,0.7227928042411804,0.3965584635734558,0.3965584635734558,1.0,1.0,-3.7583162784576416,1.135985255241394,2.622330904006958,0.28428515791893,1.0,1.0,0.0,258.11376953125,265.0,70148.34375,0.0,4685.46142578125,1.0,278.4439697265625,282.7831420898437,297.2346496582031,301.7087707519531,293.1499938964844,293.1499938964844,278.1499938964844,33755.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293591976165771,1.0,0.0,0.0,3.865180492401123,3.865206241607666,9.96857011159591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.888671875,0.0,1768.2174072265625,1895.4371337890625,0.0,3675.266357421875,0.9520429968833924,1.0,0.0,3.0,1.0,0.0
17938440,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8432554602622986,0.4963738620281219,0.4505165219306946,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9632406234741212,0.7290986180305481,0.692009449005127,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8934696912765503,0.5935508608818054,0.4169044196605682,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8226852416992188,0.4582036435604095,0.4383615851402282,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.67145174741745,0.2455034852027893,1.1313087940216064,285.01031494140625,284.95001220703125,304.79327392578125,294.25543212890625,299.5228881835937,296.234375,285.0093078613281,1.0,0.7227928042411804,0.3965584635734558,0.3965584635734558,1.0,1.0,-3.7583162784576416,1.135985255241394,2.622330904006958,0.28428515791893,1.0,1.0,0.0,258.11376953125,265.0,70148.34375,0.0,4685.46142578125,1.0,278.4439697265625,282.7831420898437,297.2346496582031,301.7087707519531,293.1499938964844,293.1499938964844,278.1499938964844,33755.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293591976165771,1.0,0.0,0.0,3.865180492401123,3.865206241607666,9.96857011159591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.888671875,0.0,1768.2174072265625,1895.4371337890625,0.0,3675.266357421875,0.9520429968833924,1.0,0.0,3.0,1.0,0.0
17938500,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8420811295509338,0.4957056939601898,0.450305163860321,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9619283080101012,0.7286444306373596,0.691981315612793,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8931931257247925,0.5949833393096924,0.4181690216064453,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8218846917152405,0.4582928419113159,0.4387165307998657,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6706620454788208,0.2454662024974823,1.1319652795791626,284.8793640136719,284.95001220703125,304.8029479980469,294.2645874023437,299.52008056640625,296.2325439453125,284.8773803710937,1.0,0.723775327205658,0.3958278000354767,0.3958278000354767,1.0,1.0,-3.760775566101074,1.1345257759094238,2.6262497901916504,0.282425582408905,0.911287486553192,0.911287486553192,0.0,259.5557861328125,265.0,71244.828125,0.0,4701.79833984375,1.0,278.1936340332031,282.63262939453125,297.2904968261719,301.94610595703125,293.1499938964844,293.1499938964844,278.1499938964844,37125.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934536874294281,1.0,0.0,0.0,3.84185791015625,3.841884136199951,9.84863163466798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.1171875,0.0,1766.1461181640625,1895.4371337890625,0.0,3722.6552734375,0.9473865032196044,1.0,0.0,3.0,1.0,0.0
17938560,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8401588797569275,0.4948591887950897,0.4496247768402099,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9597582817077636,0.7279532551765442,0.6914430856704712,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8921219706535339,0.5962502956390381,0.4191027581691742,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8204298615455627,0.4582069516181946,0.4387427270412445,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6692694425582886,0.2452999949455261,1.1317356824874878,284.8966369628906,284.95001220703125,304.81256103515625,294.2738037109375,299.51593017578125,296.2288513183594,284.89825439453125,1.0,0.7245877385139465,0.3951268196105957,0.3951268196105957,1.0,1.0,-3.760191679000856,1.1321274042129517,2.6280641555786133,0.2802478075027466,0.9011507034301758,0.9011507034301758,0.0,261.4620056152344,268.0,70990.65625,0.0,4712.3828125,1.0,278.1559753417969,282.6484069824219,297.2892150878906,301.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,38386.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357481002807616,1.0,0.0,0.0,3.7748336791992174,3.774859189987183,9.507994036539458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.958984375,0.0,1695.006591796875,1895.4371337890625,0.0,3733.71337890625,0.934955894947052,1.0,0.0,3.0,1.0,0.0
