time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8372169733047485,0.4939354062080383,0.4487296342849731,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9563109874725342,0.7272678017616272,0.6907415390014648,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8909060955047607,0.59946608543396,0.4212859570980072,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8182205557823181,0.4584795534610748,0.4390000700950622,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6670888066291809,0.2451958954334259,1.1315429210662842,284.9335632324219,284.95001220703125,304.8314514160156,294.2923583984375,299.51220703125,296.2279052734375,284.9344482421875,1.0,0.7261970639228821,0.3937248587608337,0.3937248587608337,1.0,1.0,-3.760969638824463,1.1279984712600708,2.6329712867736816,0.2759449183940887,0.9039093255996704,0.9039093255996704,0.0,264.6362609863281,271.0,70707.21875,0.0,4735.06640625,1.0,278.1500549316406,282.6832275390625,297.2851257324219,301.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,37226.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337137937545776,1.0,0.0,0.0,3.726464748382568,3.726489782333374,9.265893936571956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8173828125,0.0,1629.2811279296875,1895.4371337890625,0.0,3715.13427734375,0.9234047532081604,1.0,0.0,3.0,1.0,0.0
17938680,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8372169733047485,0.4939354062080383,0.4487296342849731,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9563109874725342,0.7272678017616272,0.6907415390014648,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8909060955047607,0.59946608543396,0.4212859570980072,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8182205557823181,0.4584795534610748,0.4390000700950622,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6670888066291809,0.2451958954334259,1.1315429210662842,284.9335632324219,284.95001220703125,304.8314514160156,294.2923583984375,299.51220703125,296.2279052734375,284.9344482421875,1.0,0.7261970639228821,0.3937248587608337,0.3937248587608337,1.0,1.0,-3.760969638824463,1.1279984712600708,2.6329712867736816,0.2759449183940887,0.9039093255996704,0.9039093255996704,0.0,264.6362609863281,271.0,70707.21875,0.0,4735.06640625,1.0,278.1500549316406,282.6832275390625,297.2851257324219,301.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,37226.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337137937545776,1.0,0.0,0.0,3.726464748382568,3.726489782333374,9.265893936571956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8173828125,0.0,1629.2811279296875,1895.4371337890625,0.0,3715.13427734375,0.9234047532081604,1.0,0.0,3.0,1.0,0.0
17938740,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8349208831787109,0.493251234292984,0.4481991827487945,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9535446763038636,0.72684645652771,0.6904240846633911,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.890343427658081,0.6028928756713867,0.4237172901630401,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8165680170059204,0.4589607417583465,0.4395277500152588,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6654431819915771,0.2452362328767776,1.1321080923080444,284.9500732421875,284.95001220703125,304.8500061035156,294.3110656738281,299.5099792480469,296.22918701171875,284.9503479003906,1.0,0.727936327457428,0.3923228979110718,0.3923228979110718,1.0,1.0,-3.764188528060913,1.1246728897094729,2.6395156383514404,0.2719272375106811,0.9104360342025756,0.9104360342025756,0.0,267.4383544921875,274.0,70645.3125,0.0,4762.4208984375,1.0,278.1499938964844,282.6980285644531,297.3026428222656,301.8475952148437,293.1499938964844,293.1499938964844,278.1499938964844,36377.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319055080413818,1.0,0.0,0.0,3.712115049362183,3.71213960647583,9.194669701173552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.6171875,0.0,1606.25,1895.4371337890625,0.0,3698.594970703125,0.919535219669342,1.0,0.0,3.0,1.0,0.0
17938800,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8349208831787109,0.493251234292984,0.4481991827487945,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9535446763038636,0.72684645652771,0.6904240846633911,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.890343427658081,0.6028928756713867,0.4237172901630401,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8165680170059204,0.4589607417583465,0.4395277500152588,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6654431819915771,0.2452362328767776,1.1321080923080444,284.9500732421875,284.95001220703125,304.8500061035156,294.3110656738281,299.5099792480469,296.22918701171875,284.9503479003906,1.0,0.727936327457428,0.3923228979110718,0.3923228979110718,1.0,1.0,-3.764188528060913,1.1246728897094729,2.6395156383514404,0.2719272375106811,0.9104360342025756,0.9104360342025756,0.0,267.4383544921875,274.0,70645.3125,0.0,4762.4208984375,1.0,278.1499938964844,282.6980285644531,297.3026428222656,301.8475952148437,293.1499938964844,293.1499938964844,278.1499938964844,36377.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319055080413818,1.0,0.0,0.0,3.712115049362183,3.71213960647583,9.194669701173552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.6171875,0.0,1606.25,1895.4371337890625,0.0,3698.594970703125,0.919535219669342,1.0,0.0,3.0,1.0,0.0
17938860,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8332639336585999,0.4927244782447815,0.447815865278244,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9515203237533568,0.7265082001686096,0.6902005672454834,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8899167776107788,0.6053253412246704,0.4254646301269531,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8153762221336365,0.4593034088611603,0.4399318993091583,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6642823815345764,0.245275393128395,1.1326518058776855,284.9533996582031,284.95001220703125,304.86309814453125,294.3247375488281,299.50848388671875,296.2298278808594,284.9534912109375,1.0,0.729231059551239,0.3913764059543609,0.3913764059543609,1.0,1.0,-3.766701698303223,1.1225225925445557,2.644179105758667,0.2692373096942901,0.913776159286499,0.913776159286499,0.0,269.5062255859375,274.0,70672.0078125,0.0,4783.03173828125,1.0,278.1499938964844,282.7004699707031,297.3185119628906,301.8644104003906,293.1499938964844,293.1499938964844,278.1499938964844,36083.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311086535453796,1.0,0.0,0.0,3.711835861206055,3.711860656738281,9.193287269226856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.42578125,0.0,1603.69580078125,1895.4371337890625,0.0,3691.299072265625,0.9192321300506592,1.0,0.0,3.0,1.0,0.0
17938920,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8326074481010437,0.492510050535202,0.4476587772369385,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9507108926773072,0.726363480091095,0.6901028752326965,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.889734148979187,0.6062610745429993,0.4261377155780792,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8148995637893677,0.459430068731308,0.4400846660137176,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6638231873512268,0.2452874779701233,1.1328580379486084,284.95391845703125,284.95001220703125,304.8681335449219,294.3301086425781,299.5078125,296.22998046875,284.9539794921875,1.0,0.7297359704971313,0.3910083174705505,0.3910083174705505,1.0,1.0,-3.767637252807617,1.1216739416122437,2.645963191986084,0.2681872248649597,0.9147911071777344,0.9147911071777344,0.0,270.3266906738281,277.0,70687.40625,0.0,4791.03759765625,1.0,278.1499938964844,282.7007141113281,297.3246765136719,301.8715209960937,293.1499938964844,293.1499938964844,278.1499938964844,36009.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308613538742064,1.0,0.0,0.0,3.712524175643921,3.712548732757568,9.196696737490128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.427734375,0.0,1603.9229736328125,1895.4371337890625,0.0,3689.033935546875,0.9193231463432312,1.0,0.0,3.0,1.0,0.0
17938980,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8302059173583984,0.4917020499706268,0.447057843208313,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9477106332778932,0.7257749438285828,0.6896873712539673,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8890023231506348,0.609553337097168,0.4285064041614532,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8131281733512878,0.4598442018032074,0.4405970871448517,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6621369123458862,0.2453070431947708,1.1335129737854004,284.9535217285156,284.95001220703125,304.8858642578125,294.349609375,299.5049743652344,296.2300720214844,284.9535217285156,1.0,0.7315295338630676,0.3896937370300293,0.3896937370300293,1.0,1.0,-3.770669937133789,1.118531346321106,2.6521384716033936,0.2643875479698181,0.9170356392860411,0.9170356392860411,0.0,273.3269958496094,280.0,70751.65625,0.0,4819.2138671875,1.0,278.1499938964844,282.6996459960937,297.34600830078125,301.8974304199219,293.1499938964844,293.1499938964844,278.1499938964844,35900.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302079677581788,1.0,0.0,0.0,3.716867685317993,3.7168922424316406,9.218229024554604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.3388671875,0.0,1608.08447265625,1895.4371337890625,0.0,3683.047607421875,0.9201974868774414,1.0,0.0,3.0,1.0,0.0
17939040,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8302059173583984,0.4917020499706268,0.447057843208313,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9477106332778932,0.7257749438285828,0.6896873712539673,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8890023231506348,0.609553337097168,0.4285064041614532,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8131281733512878,0.4598442018032074,0.4405970871448517,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6621369123458862,0.2453070431947708,1.1335129737854004,284.9535217285156,284.95001220703125,304.8858642578125,294.349609375,299.5049743652344,296.2300720214844,284.9535217285156,1.0,0.7315295338630676,0.3896937370300293,0.3896937370300293,1.0,1.0,-3.770669937133789,1.118531346321106,2.6521384716033936,0.2643875479698181,0.9170356392860411,0.9170356392860411,0.0,273.3269958496094,280.0,70751.65625,0.0,4819.2138671875,1.0,278.1499938964844,282.6996459960937,297.34600830078125,301.8974304199219,293.1499938964844,293.1499938964844,278.1499938964844,35900.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302079677581788,1.0,0.0,0.0,3.716867685317993,3.7168922424316406,9.218229024554604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.3388671875,0.0,1608.08447265625,1895.4371337890625,0.0,3683.047607421875,0.9201974868774414,1.0,0.0,3.0,1.0,0.0
17939100,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8289939165115356,0.491285502910614,0.4467440545558929,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.946173906326294,0.7254509329795837,0.6894497275352478,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8886143565177917,0.6111805438995361,0.429676353931427,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8122203350067139,0.4600355327129364,0.4408377707004547,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6612817645072937,0.2453053146600723,1.133791208267212,284.9530029296875,284.95001220703125,304.8945007324219,294.3594970703125,299.5033569335937,296.22998046875,284.9529724121094,1.0,0.7324154376983643,0.3890364468097687,0.3890364468097687,1.0,1.0,-3.772038459777832,1.1169058084487915,2.65513277053833,0.2624624669551849,0.9176763892173768,0.9176763892173768,0.0,274.8471069335937,280.0,70782.6171875,0.0,4833.017578125,1.0,278.1499938964844,282.6988830566406,297.3563232421875,301.9100341796875,293.1499938964844,293.1499938964844,278.1499938964844,35889.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299356341362,1.0,0.0,0.0,3.719123125076294,3.719147920608521,9.22942035685992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.427734375,0.0,1610.597412109375,1895.4371337890625,0.0,3680.55126953125,0.9206894636154176,1.0,0.0,3.0,1.0,0.0
17939160,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8277856707572937,0.4908666014671325,0.4464270770549774,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9446288347244264,0.7251150012016296,0.6891996264457703,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8882245421409607,0.6128003597259521,0.4308406114578247,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8113083839416504,0.4602211415767669,0.4410723745822906,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6604281663894653,0.2452987730503082,1.13404643535614,284.9525146484375,284.95001220703125,304.9030456542969,294.36944580078125,299.5018005371094,296.2298278808594,284.9525146484375,1.0,0.7332944273948669,0.3884050846099853,0.3884050846099853,1.0,1.0,-3.7733466625213614,1.115334153175354,2.658012628555298,0.2606022953987121,0.9181958436965942,0.9181958436965942,0.0,276.3707275390625,283.0,70812.6875,0.0,4846.6748046875,1.0,278.1499938964844,282.6982116699219,297.3665466308594,301.92242431640625,293.1499938964844,293.1499938964844,278.1499938964844,35887.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296714663505554,1.0,0.0,0.0,3.7212517261505127,3.7212765216827393,9.239988116860332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.3408203125,0.0,1613.0360107421875,1895.4371337890625,0.0,3678.129638671875,0.9211621880531312,1.0,0.0,3.0,1.0,0.0
17939220,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8253905177116394,0.490027517080307,0.4457898139953613,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9415295124053956,0.7244107127189636,0.6886661052703857,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8874512910842896,0.6160212159156799,0.4331545233726501,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8094813227653503,0.460579514503479,0.441527396440506,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6587351560592651,0.2452737689018249,1.1344974040985107,284.95184326171875,284.95001220703125,304.91961669921875,294.3895874023437,299.4984436035156,296.2294311523437,284.9518127441406,1.0,0.7350311279296875,0.3871423900127411,0.3871423900127411,1.0,1.0,-3.775812864303589,1.1121419668197632,2.663670778274536,0.25686115026474,0.9189746975898744,0.9189746975898744,0.0,279.4178771972656,286.0,70868.0078125,0.0,4873.5771484375,1.0,278.1499938964844,282.6971740722656,297.3868713378906,301.9467163085937,293.1499938964844,293.1499938964844,278.1499938964844,35896.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291464686393738,1.0,0.0,0.0,3.724989652633667,3.7250144481658936,9.258559998670536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.4609375,0.0,1617.4195556640625,1895.4371337890625,0.0,3673.3154296875,0.922004222869873,1.0,0.0,3.0,1.0,0.0
17939280,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8253905177116394,0.490027517080307,0.4457898139953613,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9415295124053956,0.7244107127189636,0.6886661052703857,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8874512910842896,0.6160212159156799,0.4331545233726501,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8094813227653503,0.460579514503479,0.441527396440506,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6587351560592651,0.2452737689018249,1.1344974040985107,284.95184326171875,284.95001220703125,304.91961669921875,294.3895874023437,299.4984436035156,296.2294311523437,284.9518127441406,1.0,0.7350311279296875,0.3871423900127411,0.3871423900127411,1.0,1.0,-3.775812864303589,1.1121419668197632,2.663670778274536,0.25686115026474,0.9189746975898744,0.9189746975898744,0.0,279.4178771972656,286.0,70868.0078125,0.0,4873.5771484375,1.0,278.1499938964844,282.6971740722656,297.3868713378906,301.9467163085937,293.1499938964844,293.1499938964844,278.1499938964844,35896.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291464686393738,1.0,0.0,0.0,3.724989652633667,3.7250144481658936,9.258559998670536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.4609375,0.0,1617.4195556640625,1895.4371337890625,0.0,3673.3154296875,0.922004222869873,1.0,0.0,3.0,1.0,0.0
17939340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8230302333831787,0.4891921579837799,0.44515460729599,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9384376406669616,0.7236744165420532,0.6881006956100464,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8866971731185913,0.6192222237586975,0.4354538321495056,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8076590895652771,0.4609279930591583,0.4419717192649841,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6570724248886108,0.2452390640974044,1.1348994970321655,284.951416015625,284.95001220703125,304.9354858398437,294.409912109375,299.49481201171875,296.2289733886719,284.951416015625,1.0,0.7367462515830994,0.3858796656131744,0.3858796656131744,1.0,1.0,-3.778153896331787,1.1088969707489014,2.6692569255828857,0.2530905604362488,0.9196165800094604,0.9196165800094604,0.0,282.4589538574219,289.0,70918.640625,0.0,4900.107421875,1.0,278.1499938964844,282.69647216796875,297.4072265625,301.9706420898437,293.1499938964844,293.1499938964844,278.1499938964844,35907.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286078214645386,1.0,0.0,0.0,3.728206396102905,3.728231191635132,9.274557442040532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.951171875,0.0,1621.225830078125,1895.4371337890625,0.0,3668.373779296875,0.9227328896522522,1.0,0.0,3.0,1.0,0.0
17939400,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8230302333831787,0.4891921579837799,0.44515460729599,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9384376406669616,0.7236744165420532,0.6881006956100464,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8866971731185913,0.6192222237586975,0.4354538321495056,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8076590895652771,0.4609279930591583,0.4419717192649841,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6570724248886108,0.2452390640974044,1.1348994970321655,284.951416015625,284.95001220703125,304.9354858398437,294.409912109375,299.49481201171875,296.2289733886719,284.951416015625,1.0,0.7367462515830994,0.3858796656131744,0.3858796656131744,1.0,1.0,-3.778153896331787,1.1088969707489014,2.6692569255828857,0.2530905604362488,0.9196165800094604,0.9196165800094604,0.0,282.4589538574219,289.0,70918.640625,0.0,4900.107421875,1.0,278.1499938964844,282.69647216796875,297.4072265625,301.9706420898437,293.1499938964844,293.1499938964844,278.1499938964844,35907.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286078214645386,1.0,0.0,0.0,3.728206396102905,3.728231191635132,9.274557442040532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.951171875,0.0,1621.225830078125,1895.4371337890625,0.0,3668.373779296875,0.9227328896522522,1.0,0.0,3.0,1.0,0.0
17939460,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8207011818885803,0.4883614778518677,0.4445230066776275,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.935364067554474,0.7229157090187073,0.6875133514404297,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8859654664993286,0.6224094033241272,0.4377430081367492,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8058417439460754,0.4612709879875183,0.4424101114273071,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6554436087608337,0.2451987713575363,1.1352734565734863,284.9512634277344,284.95001220703125,304.9505615234375,294.4303283691406,299.49169921875,296.228515625,284.9512634277344,1.0,0.7384461760520935,0.3847481310367584,0.3847481310367584,1.0,1.0,-3.780419111251831,1.1060211658477783,2.6743979454040527,0.2497034966945648,0.920345902442932,0.920345902442932,0.0,285.4954528808594,292.0,70971.5078125,0.0,4926.4130859375,1.0,278.1499938964844,282.6960144042969,297.4276428222656,301.9947204589844,293.1499938964844,293.1499938964844,278.1499938964844,35913.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280664920806884,1.0,0.0,0.0,3.731345891952514,3.731370687484741,9.290183697885368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8037109375,0.0,1624.90234375,1895.4371337890625,0.0,3663.405517578125,0.9234415292739868,1.0,0.0,3.0,1.0,0.0
17939520,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8207011818885803,0.4883614778518677,0.4445230066776275,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.935364067554474,0.7229157090187073,0.6875133514404297,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8859654664993286,0.6224094033241272,0.4377430081367492,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8058417439460754,0.4612709879875183,0.4424101114273071,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6554436087608337,0.2451987713575363,1.1352734565734863,284.9512634277344,284.95001220703125,304.9505615234375,294.4303283691406,299.49169921875,296.228515625,284.9512634277344,1.0,0.7384461760520935,0.3847481310367584,0.3847481310367584,1.0,1.0,-3.780419111251831,1.1060211658477783,2.6743979454040527,0.2497034966945648,0.920345902442932,0.920345902442932,0.0,285.4954528808594,292.0,70971.5078125,0.0,4926.4130859375,1.0,278.1499938964844,282.6960144042969,297.4276428222656,301.9947204589844,293.1499938964844,293.1499938964844,278.1499938964844,35913.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280664920806884,1.0,0.0,0.0,3.731345891952514,3.731370687484741,9.290183697885368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8037109375,0.0,1624.90234375,1895.4371337890625,0.0,3663.405517578125,0.9234415292739868,1.0,0.0,3.0,1.0,0.0
17939580,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8183985948562622,0.4875356256961822,0.4438956677913666,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9323129057884216,0.7221314311027527,0.6869019269943237,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8852539658546448,0.6255789995193481,0.4400199651718139,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.804036557674408,0.4616077542304992,0.4428424537181854,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6538483500480652,0.2451529502868652,1.1356210708618164,284.9511413574219,284.95001220703125,304.9647827148437,294.4508056640625,299.4883117675781,296.2280578613281,284.9511413574219,1.0,0.7401310205459595,0.3836165964603424,0.3836165964603424,1.0,1.0,-3.782607078552246,1.1031233072280884,2.679483890533448,0.2463106513023376,0.9210376143455504,0.9210376143455504,0.0,288.5268249511719,295.0,71022.7421875,0.0,4952.48779296875,1.0,278.1499938964844,282.6956481933594,297.4480895996094,302.01873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35917.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275234937667848,1.0,0.0,0.0,3.734327554702759,3.734352350234986,9.305036883233696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.470703125,0.0,1628.3948974609375,1895.4371337890625,0.0,3658.420654296875,0.9241135716438292,1.0,0.0,3.0,1.0,0.0
17939640,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8183985948562622,0.4875356256961822,0.4438956677913666,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9323129057884216,0.7221314311027527,0.6869019269943237,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8852539658546448,0.6255789995193481,0.4400199651718139,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.804036557674408,0.4616077542304992,0.4428424537181854,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6538483500480652,0.2451529502868652,1.1356210708618164,284.9511413574219,284.95001220703125,304.9647827148437,294.4508056640625,299.4883117675781,296.2280578613281,284.9511413574219,1.0,0.7401310205459595,0.3836165964603424,0.3836165964603424,1.0,1.0,-3.782607078552246,1.1031233072280884,2.679483890533448,0.2463106513023376,0.9210376143455504,0.9210376143455504,0.0,288.5268249511719,295.0,71022.7421875,0.0,4952.48779296875,1.0,278.1499938964844,282.6956481933594,297.4480895996094,302.01873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35917.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275234937667848,1.0,0.0,0.0,3.734327554702759,3.734352350234986,9.305036883233696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.470703125,0.0,1628.3948974609375,1895.4371337890625,0.0,3658.420654296875,0.9241135716438292,1.0,0.0,3.0,1.0,0.0
17939700,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8172528743743896,0.4871235489845276,0.4435829818248749,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9307940602302552,0.7217287421226501,0.6865869760513306,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8848982453346252,0.627144992351532,0.441146969795227,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8031430244445801,0.4617743790149688,0.4430570602416992,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6530615091323853,0.245128259062767,1.1357874870300293,284.9511108398437,284.95001220703125,304.9715270996094,294.4610290527344,299.48651123046875,296.227783203125,284.9511108398437,1.0,0.7409681081771851,0.3830508291721344,0.3830508291721344,1.0,1.0,-3.7836661338806152,1.1016595363616943,2.682006597518921,0.2446072697639465,0.9213624000549316,0.9213624000549316,0.0,290.043701171875,295.0,71047.5,0.0,4965.44091796875,1.0,278.1499938964844,282.69549560546875,297.4582824707031,302.0307006835937,293.1499938964844,293.1499938964844,278.1499938964844,35919.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272517561912536,1.0,0.0,0.0,3.7357523441314697,3.7357773780822754,9.312139468420356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.6875,0.0,1630.0687255859375,1895.4371337890625,0.0,3655.92529296875,0.9244348406791688,1.0,0.0,3.0,1.0,0.0
17939760,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8161115646362305,0.486712247133255,0.4432709515094757,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.929283857345581,0.7213216423988342,0.686267614364624,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8845487833023071,0.6287107467651367,0.4422729015350342,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8022570610046387,0.4619396030902862,0.4432704150676727,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6522831320762634,0.2451025247573852,1.1359491348266602,284.9510192871094,284.95001220703125,304.97802734375,294.47119140625,299.4844665527344,296.2274780273437,284.9510192871094,1.0,0.7418025732040405,0.3824621140956878,0.3824621140956878,1.0,1.0,-3.784712553024292,1.1001203060150146,2.6845922470092773,0.2428313195705413,0.9216525554656982,0.9216525554656982,0.0,291.5594482421875,298.0,71071.0234375,0.0,4978.3564453125,1.0,278.1499938964844,282.6953430175781,297.4684753417969,302.0426025390625,293.1499938964844,293.1499938964844,278.1499938964844,35923.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269800186157228,1.0,0.0,0.0,3.737109899520874,3.7371346950531006,9.318907245869924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7294921875,0.0,1631.6722412109375,1895.4371337890625,0.0,3653.428955078125,0.9247413873672484,1.0,0.0,3.0,1.0,0.0
17939820,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8138274550437927,0.4858909845352173,0.442649096250534,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9262627363204956,0.7204598188400269,0.6855913996696472,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8838101029396057,0.6317147612571716,0.4444561302661896,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8004947304725647,0.462264209985733,0.443692535161972,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6507396697998047,0.2450447976589203,1.1362498998641968,284.9508361816406,284.95001220703125,304.9902648925781,294.4914855957031,299.47967529296875,296.2264709472656,284.9508361816406,1.0,0.743453323841095,0.3812847435474396,0.3812847435474396,1.0,1.0,-3.7866477966308594,1.09697425365448,2.68967342376709,0.2392492741346359,0.9221139550209044,0.9221139550209044,0.0,294.6000671386719,301.0,71113.390625,0.0,5003.79931640625,1.0,278.1499938964844,282.6951599121094,297.4887084960937,302.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,35932.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264301657676696,1.0,0.0,0.0,3.739497184753418,3.739522218704224,9.330818215858016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.1142578125,0.0,1634.5228271484375,1895.4371337890625,0.0,3648.37744140625,0.9252829551696776,1.0,0.0,3.0,1.0,0.0
17939880,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8138274550437927,0.4858909845352173,0.442649096250534,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9262627363204956,0.7204598188400269,0.6855913996696472,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8838101029396057,0.6317147612571716,0.4444561302661896,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8004947304725647,0.462264209985733,0.443692535161972,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6507396697998047,0.2450447976589203,1.1362498998641968,284.9508361816406,284.95001220703125,304.9902648925781,294.4914855957031,299.47967529296875,296.2264709472656,284.9508361816406,1.0,0.743453323841095,0.3812847435474396,0.3812847435474396,1.0,1.0,-3.7866477966308594,1.09697425365448,2.68967342376709,0.2392492741346359,0.9221139550209044,0.9221139550209044,0.0,294.6000671386719,301.0,71113.390625,0.0,5003.79931640625,1.0,278.1499938964844,282.6951599121094,297.4887084960937,302.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,35932.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264301657676696,1.0,0.0,0.0,3.739497184753418,3.739522218704224,9.330818215858016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.1142578125,0.0,1634.5228271484375,1895.4371337890625,0.0,3648.37744140625,0.9252829551696776,1.0,0.0,3.0,1.0,0.0
17939940,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8115424513816833,0.4850715398788452,0.4420294761657715,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9232574701309204,0.7195509076118469,0.6848695278167725,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8830408453941345,0.6346280574798584,0.4465691149234772,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7987509965896606,0.4625800549983978,0.4441071152687073,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6492180228233337,0.2449786216020584,1.136515498161316,284.95068359375,284.95001220703125,305.0013122558594,294.5115051269531,299.474365234375,296.22515869140625,284.95068359375,1.0,0.7450791597366333,0.3801073431968689,0.3801073431968689,1.0,1.0,-3.788394927978516,1.0937572717666626,2.6946375370025635,0.2356383502483368,0.922469675540924,0.922469675540924,0.0,297.64385986328125,304.0,71150.078125,0.0,5028.728515625,1.0,278.1499938964844,282.6950988769531,297.5086975097656,302.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258695244789124,1.0,0.0,0.0,3.741462230682373,3.7414870262146,9.34062597934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.6357421875,0.0,1636.8873291015625,1895.4371337890625,0.0,3643.224365234375,0.9257304072380066,1.0,0.0,3.0,1.0,0.0
17940000,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8115424513816833,0.4850715398788452,0.4420294761657715,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9232574701309204,0.7195509076118469,0.6848695278167725,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8830408453941345,0.6346280574798584,0.4465691149234772,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7987509965896606,0.4625800549983978,0.4441071152687073,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6492180228233337,0.2449786216020584,1.136515498161316,284.95068359375,284.95001220703125,305.0013122558594,294.5115051269531,299.474365234375,296.22515869140625,284.95068359375,1.0,0.7450791597366333,0.3801073431968689,0.3801073431968689,1.0,1.0,-3.788394927978516,1.0937572717666626,2.6946375370025635,0.2356383502483368,0.922469675540924,0.922469675540924,0.0,297.64385986328125,304.0,71150.078125,0.0,5028.728515625,1.0,278.1499938964844,282.6950988769531,297.5086975097656,302.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258695244789124,1.0,0.0,0.0,3.741462230682373,3.7414870262146,9.34062597934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.6357421875,0.0,1636.8873291015625,1895.4371337890625,0.0,3643.224365234375,0.9257304072380066,1.0,0.0,3.0,1.0,0.0
17940060,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8097144365310669,0.4844178259372711,0.4415353834629059,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.92087984085083,0.7187986969947815,0.6842667460441589,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8824251294136047,0.6369279026985168,0.4482327103614807,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7973737120628357,0.4628261029720306,0.4444326162338257,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6480201482772827,0.2449206411838531,1.136704683303833,284.9506225585937,284.95001220703125,305.0093078613281,294.52734375,299.46990966796875,296.2241516113281,284.9506225585937,1.0,0.746364414691925,0.3791869580745697,0.3791869580745697,1.0,1.0,-3.789696455001831,1.0912127494812012,2.69848370552063,0.2327993810176849,0.9227317571640016,0.9227317571640016,0.0,300.07568359375,304.0,71177.015625,0.0,5048.3798828125,1.0,278.1499938964844,282.6951599121094,297.52447509765625,302.1065368652344,293.1499938964844,293.1499938964844,278.1499938964844,35949.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254173040390016,1.0,0.0,0.0,3.7428250312805176,3.742849826812744,9.347431841888464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.6611328125,0.0,1638.5230712890625,1895.4371337890625,0.0,3639.06640625,0.926040530204773,1.0,0.0,3.0,1.0,0.0
17940120,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8092571496963501,0.4842547178268432,0.4414121508598327,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.920289933681488,0.7186074256896973,0.6841128468513489,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8822718262672424,0.6374993324279785,0.448645681142807,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7970319390296936,0.4628866314888,0.4445130825042724,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6477234959602356,0.244905486702919,1.1367489099502563,284.9505920410156,284.95001220703125,305.0111694335937,294.53125,299.4687805175781,296.223876953125,284.9505920410156,1.0,0.7466837167739868,0.3789568841457367,0.3789568841457367,1.0,1.0,-3.7900099754333496,1.0905725955963137,2.699437379837036,0.2320881187915802,0.9227918386459352,0.9227918386459352,0.0,300.6830139160156,307.0,71183.3515625,0.0,5053.2548828125,1.0,278.1499938964844,282.6951904296875,297.52838134765625,302.1109313964844,293.1499938964844,293.1499938964844,278.1499938964844,35950.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253040552139282,1.0,0.0,0.0,3.7431371212005615,3.743161916732788,9.348991056867816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.603515625,0.0,1638.897705078125,1895.4371337890625,0.0,3638.024658203125,0.9261115789413452,1.0,0.0,3.0,1.0,0.0
17940180,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8069655895233154,0.4834396839141845,0.4407964646816253,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.917373538017273,0.7176390886306763,0.6833318471908569,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8815152049064636,0.6403473615646362,0.4507032930850982,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7953388094902039,0.4631852805614471,0.4449117481708526,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6462575793266296,0.2448274493217468,1.1369595527648926,284.95050048828125,284.95001220703125,305.01971435546875,294.55059814453125,299.4628601074219,296.2226257324219,284.95050048828125,1.0,0.7482727766036987,0.3778063952922821,0.3778063952922821,1.0,1.0,-3.7915384769439697,1.0873541831970217,2.704184293746948,0.2285220324993133,0.9230673313140868,0.9230673313140868,0.0,303.7183532714844,310.0,71213.46875,0.0,5077.51904296875,1.0,278.1499938964844,282.6953430175781,297.5476989746094,302.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,35957.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247447848320008,1.0,0.0,0.0,3.744587182998657,3.744612216949463,9.356236887470004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0498046875,0.0,1640.6407470703125,1895.4371337890625,0.0,3632.88037109375,0.9264416098594666,1.0,0.0,3.0,1.0,0.0
17940240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8069655895233154,0.4834396839141845,0.4407964646816253,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.917373538017273,0.7176390886306763,0.6833318471908569,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8815152049064636,0.6403473615646362,0.4507032930850982,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7953388094902039,0.4631852805614471,0.4449117481708526,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6462575793266296,0.2448274493217468,1.1369595527648926,284.95050048828125,284.95001220703125,305.01971435546875,294.55059814453125,299.4628601074219,296.2226257324219,284.95050048828125,1.0,0.7482727766036987,0.3778063952922821,0.3778063952922821,1.0,1.0,-3.7915384769439697,1.0873541831970217,2.704184293746948,0.2285220324993133,0.9230673313140868,0.9230673313140868,0.0,303.7183532714844,310.0,71213.46875,0.0,5077.51904296875,1.0,278.1499938964844,282.6953430175781,297.5476989746094,302.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,35957.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247447848320008,1.0,0.0,0.0,3.744587182998657,3.744612216949463,9.356236887470004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0498046875,0.0,1640.6407470703125,1895.4371337890625,0.0,3632.88037109375,0.9264416098594666,1.0,0.0,3.0,1.0,0.0
17940300,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8058151006698608,0.4830325841903686,0.4404890835285187,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9159374237060548,0.7171472311019897,0.6829339265823364,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8811426162719727,0.6417649388313293,0.4517270922660827,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7945017218589783,0.4633319079875946,0.445108562707901,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6455351710319519,0.2447869926691055,1.137058138847351,284.9504699707031,284.95001220703125,305.0234680175781,294.5600891113281,299.45977783203125,296.2220458984375,284.9504699707031,1.0,0.7490625977516174,0.3772311508655548,0.3772311508655548,1.0,1.0,-3.7922770977020255,1.0857337713241575,2.706543445587158,0.2267325967550277,0.9231871962547302,0.9231871962547302,0.0,305.2351379394531,310.0,71227.4296875,0.0,5089.57568359375,1.0,278.1499938964844,282.6954345703125,297.5572509765625,302.14324951171875,293.1499938964844,293.1499938964844,278.1499938964844,35960.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244700074195862,1.0,0.0,0.0,3.745236873626709,3.745261907577514,9.359483215121144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5830078125,0.0,1641.423583984375,1895.4371337890625,0.0,3630.3515625,0.9265895485877992,1.0,0.0,3.0,1.0,0.0
17940360,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8046643137931824,0.4826261401176452,0.4401822090148926,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9145174026489258,0.7166498303413391,0.6825307011604309,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8807737827301025,0.6431775689125061,0.4527473151683807,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7936710715293884,0.4634764790534973,0.4453034698963165,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6448198556900024,0.2447455376386642,1.1371521949768066,284.9504699707031,284.95001220703125,305.02685546875,294.5694580078125,299.4568176269531,296.2214660644531,284.9504699707031,1.0,0.7498490214347839,0.3766948282718658,0.3766948282718658,1.0,1.0,-3.7929980754852295,1.084223985671997,2.7087740898132324,0.2250566631555557,0.9233283996582032,0.9233283996582032,0.0,306.7508544921875,313.0,71241.8203125,0.0,5101.5751953125,1.0,278.1499938964844,282.695556640625,297.566650390625,302.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,35962.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241992235183716,1.0,0.0,0.0,3.745882987976074,3.745907783508301,9.362712489746628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.1416015625,0.0,1642.193359375,1895.4371337890625,0.0,3627.85986328125,0.9267361760139464,1.0,0.0,3.0,1.0,0.0
17940420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.802384614944458,0.4818145334720611,0.4395697116851806,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.911726415157318,0.7156322002410889,0.681702733039856,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8800452351570129,0.6459834575653076,0.4547741115093231,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7920268774032593,0.4637565314769745,0.4456848800182342,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6434089541435242,0.2446586936712265,1.137322187423706,284.9504089355469,284.95001220703125,305.03253173828125,294.5877685546875,299.4505310058594,296.2203369140625,284.9504089355469,1.0,0.7514094114303589,0.3756221830844879,0.3756221830844879,1.0,1.0,-3.794367551803589,1.081190824508667,2.713176727294922,0.2217018753290176,0.9235610961914062,0.9235610961914062,0.0,309.7781677246094,316.0,71267.9921875,0.0,5125.34423828125,1.0,278.1499938964844,282.69586181640625,297.5848999023437,302.1741638183594,293.1499938964844,293.1499938964844,278.1499938964844,35966.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236594438552856,1.0,0.0,0.0,3.7470200061798096,3.7470450401306152,9.368397400066896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.7607421875,0.0,1643.552490234375,1895.4371337890625,0.0,3622.89111328125,0.9269940853118896,1.0,0.0,3.0,1.0,0.0
