time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.802384614944458,0.4818145334720611,0.4395697116851806,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.911726415157318,0.7156322002410889,0.681702733039856,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8800452351570129,0.6459834575653076,0.4547741115093231,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7920268774032593,0.4637565314769745,0.4456848800182342,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6434089541435242,0.2446586936712265,1.137322187423706,284.9504089355469,284.95001220703125,305.03253173828125,294.5877685546875,299.4505310058594,296.2203369140625,284.9504089355469,1.0,0.7514094114303589,0.3756221830844879,0.3756221830844879,1.0,1.0,-3.794367551803589,1.081190824508667,2.713176727294922,0.2217018753290176,0.9235610961914062,0.9235610961914062,0.0,309.7781677246094,316.0,71267.9921875,0.0,5125.34423828125,1.0,278.1499938964844,282.69586181640625,297.5848999023437,302.1741638183594,293.1499938964844,293.1499938964844,278.1499938964844,35966.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236594438552856,1.0,0.0,0.0,3.7470200061798096,3.7470450401306152,9.368397400066896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.7607421875,0.0,1643.552490234375,1895.4371337890625,0.0,3622.89111328125,0.9269940853118896,1.0,0.0,3.0,1.0,0.0
17940540,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8001318573951721,0.4810030460357666,0.4389576017856598,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.909012496471405,0.7146006226539612,0.6808618307113647,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8793327808380127,0.6487787365913391,0.456793338060379,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7904066443443298,0.4640309810638428,0.4460612833499908,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6420243382453918,0.2445695400238037,1.1374821662902832,284.9503479003906,284.95001220703125,305.03662109375,294.6054077148437,299.4440002441406,296.21923828125,284.9503479003906,1.0,0.7529614567756653,0.37454953789711,0.37454953789711,1.0,1.0,-3.795693874359131,1.078137755393982,2.71755599975586,0.2183320075273513,0.9237478375434875,0.9237478375434875,0.0,312.8063659667969,319.0,71292.0859375,0.0,5149.00634765625,1.0,278.1499938964844,282.6961669921875,297.602783203125,302.19403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35971.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231558442115784,1.0,0.0,0.0,3.748034954071045,3.7480599880218506,9.373473517371168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.9892578125,0.0,1644.775634765625,1895.4371337890625,0.0,3618.253662109375,0.92722487449646,1.0,0.0,3.0,1.0,0.0
17940600,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8001318573951721,0.4810030460357666,0.4389576017856598,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.909012496471405,0.7146006226539612,0.6808618307113647,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8793327808380127,0.6487787365913391,0.456793338060379,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7904066443443298,0.4640309810638428,0.4460612833499908,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6420243382453918,0.2445695400238037,1.1374821662902832,284.9503479003906,284.95001220703125,305.03662109375,294.6054077148437,299.4440002441406,296.21923828125,284.9503479003906,1.0,0.7529614567756653,0.37454953789711,0.37454953789711,1.0,1.0,-3.795693874359131,1.078137755393982,2.71755599975586,0.2183320075273513,0.9237478375434875,0.9237478375434875,0.0,312.8063659667969,319.0,71292.0859375,0.0,5149.00634765625,1.0,278.1499938964844,282.6961669921875,297.602783203125,302.19403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35971.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231558442115784,1.0,0.0,0.0,3.748034954071045,3.7480599880218506,9.373473517371168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.9892578125,0.0,1644.775634765625,1895.4371337890625,0.0,3618.253662109375,0.92722487449646,1.0,0.0,3.0,1.0,0.0
17940660,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.797906756401062,0.4801914691925049,0.438345730304718,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9063791632652284,0.713542640209198,0.6799963712692261,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8786311745643616,0.6515507102012634,0.4587967097759247,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7888070940971375,0.4642934203147888,0.4464267790317535,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6406636238098145,0.2444758266210556,1.137622356414795,284.9501647949219,284.95001220703125,305.0390319824219,294.6223449707031,299.4364318847656,296.2182006835937,284.9501647949219,1.0,0.754499614238739,0.3734107613563537,0.3734107613563537,1.0,1.0,-3.796935558319092,1.0748430490493774,2.722092628479004,0.2147247046232223,0.9237510561943054,0.9237510561943054,0.0,315.8315124511719,322.0,71308.3359375,0.0,5172.4111328125,1.0,278.1499938964844,282.6965026855469,297.61968994140625,302.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,35980.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226499199867249,1.0,0.0,0.0,3.748603820800781,3.748628616333008,9.37631853048515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.8427734375,0.0,1645.5108642578125,1895.4371337890625,0.0,3613.59326171875,0.9273579716682434,1.0,0.0,3.0,1.0,0.0
17940720,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.797906756401062,0.4801914691925049,0.438345730304718,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9063791632652284,0.713542640209198,0.6799963712692261,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8786311745643616,0.6515507102012634,0.4587967097759247,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7888070940971375,0.4642934203147888,0.4464267790317535,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6406636238098145,0.2444758266210556,1.137622356414795,284.9501647949219,284.95001220703125,305.0390319824219,294.6223449707031,299.4364318847656,296.2182006835937,284.9501647949219,1.0,0.754499614238739,0.3734107613563537,0.3734107613563537,1.0,1.0,-3.796935558319092,1.0748430490493774,2.722092628479004,0.2147247046232223,0.9237510561943054,0.9237510561943054,0.0,315.8315124511719,322.0,71308.3359375,0.0,5172.4111328125,1.0,278.1499938964844,282.6965026855469,297.61968994140625,302.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,35980.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226499199867249,1.0,0.0,0.0,3.748603820800781,3.748628616333008,9.37631853048515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.8427734375,0.0,1645.5108642578125,1895.4371337890625,0.0,3613.59326171875,0.9273579716682434,1.0,0.0,3.0,1.0,0.0
17940780,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7957082986831665,0.4793799519538879,0.4377340078353882,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9038364887237548,0.7124630212783813,0.6791107058525085,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8779405355453491,0.6543030738830566,0.4607865214347839,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7872278094291687,0.4645456969738006,0.4467828869819641,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6393259763717651,0.2443786859512329,1.1377475261688232,284.9500427246094,284.95001220703125,305.03973388671875,294.638427734375,299.42840576171875,296.2172241210937,284.9500427246094,1.0,0.7560260891914368,0.3722719848155975,0.3722719848155975,1.0,1.0,-3.798107147216797,1.0715125799179075,2.7265946865081787,0.211089625954628,0.9236817955970764,0.9236817955970764,0.0,318.8562316894531,325.0,71319.9921875,0.0,5195.61572265625,1.0,278.1499938964844,282.6969299316406,297.6358337402344,302.22998046875,293.1499938964844,293.1499938964844,278.1499938964844,35989.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221611618995668,1.0,0.0,0.0,3.748842716217041,3.748867750167847,9.377513947583792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.833984375,0.0,1645.8594970703125,1895.4371337890625,0.0,3609.089599609375,0.927417516708374,1.0,0.0,3.0,1.0,0.0
17940840,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7957082986831665,0.4793799519538879,0.4377340078353882,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9038364887237548,0.7124630212783813,0.6791107058525085,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8779405355453491,0.6543030738830566,0.4607865214347839,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7872278094291687,0.4645456969738006,0.4467828869819641,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6393259763717651,0.2443786859512329,1.1377475261688232,284.9500427246094,284.95001220703125,305.03973388671875,294.638427734375,299.42840576171875,296.2172241210937,284.9500427246094,1.0,0.7560260891914368,0.3722719848155975,0.3722719848155975,1.0,1.0,-3.798107147216797,1.0715125799179075,2.7265946865081787,0.211089625954628,0.9236817955970764,0.9236817955970764,0.0,318.8562316894531,325.0,71319.9921875,0.0,5195.61572265625,1.0,278.1499938964844,282.6969299316406,297.6358337402344,302.22998046875,293.1499938964844,293.1499938964844,278.1499938964844,35989.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221611618995668,1.0,0.0,0.0,3.748842716217041,3.748867750167847,9.377513947583792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.833984375,0.0,1645.8594970703125,1895.4371337890625,0.0,3609.089599609375,0.927417516708374,1.0,0.0,3.0,1.0,0.0
17940900,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7946191430091858,0.4789740741252899,0.4374281167984009,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9026020765304564,0.7119155526161194,0.6786607503890991,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8775993585586548,0.6556721329689026,0.461776465177536,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7864458560943604,0.4646680951118469,0.4469574987888336,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6386656761169434,0.2443289458751678,1.1378049850463867,284.9499816894531,284.95001220703125,305.03936767578125,294.6461486816406,299.4241943359375,296.2167358398437,284.9499816894531,1.0,0.7567851543426514,0.3717026114463806,0.3717026114463806,1.0,1.0,-3.798668146133423,1.0698366165161133,2.7288312911987305,0.2092657685279846,0.9236192107200624,0.9236192107200624,0.0,320.368408203125,325.0,71324.1015625,0.0,5207.14697265625,1.0,278.1499938964844,282.6972045898437,297.64361572265625,302.23828125,293.1499938964844,293.1499938964844,278.1499938964844,35993.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219244122505188,1.0,0.0,0.0,3.748846530914306,3.748871326446533,9.377532705912016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.5009765625,0.0,1645.897705078125,1895.4371337890625,0.0,3606.907470703125,0.9274212718009948,1.0,0.0,3.0,1.0,0.0
17940960,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7935370206832886,0.4785687327384949,0.4371225535869598,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9013813734054564,0.7113648056983948,0.678207516670227,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8772616982460022,0.6570379137992859,0.4627641141414642,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7856695055961609,0.464788943529129,0.4471305608749389,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6380112171173096,0.2442788630723953,1.137860655784607,284.95001220703125,284.95001220703125,305.03857421875,294.65362548828125,299.42047119140625,296.2162475585937,284.95001220703125,1.0,0.7575421333312988,0.3712303042411804,0.3712303042411804,1.0,1.0,-3.799218416213989,1.0684535503387451,2.730764865875244,0.2077370136976242,0.9236412048339844,0.9236412048339844,0.0,321.880615234375,328.0,71330.6875,0.0,5218.6474609375,1.0,278.1499938964844,282.697509765625,297.65118408203125,302.2464904785156,293.1499938964844,293.1499938964844,278.1499938964844,35994.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217007756233216,1.0,0.0,0.0,3.7489264011383057,3.7489514350891113,9.377932883580796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.4619140625,0.0,1645.9984130859375,1895.4371337890625,0.0,3604.845947265625,0.9274407029151917,1.0,0.0,3.0,1.0,0.0
17941020,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7913938760757446,0.4777579307556152,0.4365116059780121,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8989534974098206,0.7102410793304443,0.6772803664207458,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.876591145992279,0.659745991230011,0.4647234678268432,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7841301560401917,0.4650189578533172,0.4474660158157348,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6367181539535522,0.2441755682229995,1.137958288192749,284.9499816894531,284.95001220703125,305.0354919433594,294.6678161621094,299.41259765625,296.21533203125,284.95001220703125,1.0,0.7590444087982178,0.3702857196331024,0.3702857196331024,1.0,1.0,-3.8002469539642334,1.065697431564331,2.7345495223999023,0.2047081142663955,0.9236236810684204,0.9236236810684204,0.0,324.90264892578125,331.0,71341.1015625,0.0,5241.4208984375,1.0,278.1499938964844,282.6981201171875,297.66534423828125,302.2618103027344,293.1499938964844,293.1499938964844,278.1499938964844,35996.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921259105205536,1.0,0.0,0.0,3.74897813796997,3.749003171920776,9.378192089570804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.765625,0.0,1646.0758056640625,1895.4371337890625,0.0,3600.77392578125,0.9274539947509766,1.0,0.0,3.0,1.0,0.0
17941080,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7913938760757446,0.4777579307556152,0.4365116059780121,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8989534974098206,0.7102410793304443,0.6772803664207458,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.876591145992279,0.659745991230011,0.4647234678268432,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7841301560401917,0.4650189578533172,0.4474660158157348,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6367181539535522,0.2441755682229995,1.137958288192749,284.9499816894531,284.95001220703125,305.0354919433594,294.6678161621094,299.41259765625,296.21533203125,284.95001220703125,1.0,0.7590444087982178,0.3702857196331024,0.3702857196331024,1.0,1.0,-3.8002469539642334,1.065697431564331,2.7345495223999023,0.2047081142663955,0.9236236810684204,0.9236236810684204,0.0,324.90264892578125,331.0,71341.1015625,0.0,5241.4208984375,1.0,278.1499938964844,282.6981201171875,297.66534423828125,302.2618103027344,293.1499938964844,293.1499938964844,278.1499938964844,35996.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921259105205536,1.0,0.0,0.0,3.74897813796997,3.749003171920776,9.378192089570804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.765625,0.0,1646.0758056640625,1895.4371337890625,0.0,3600.77392578125,0.9274539947509766,1.0,0.0,3.0,1.0,0.0
17941140,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892767786979675,0.4769461750984192,0.4359001815319061,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.89654940366745,0.7091048359870911,0.6763417720794678,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8759332895278931,0.6624420881271362,0.4666745960712433,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826118469238281,0.4652424156665802,0.4477955996990204,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6354461312294006,0.2440705299377441,1.1380490064620972,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.4044189453125,296.21441650390625,284.9499206542969,1.0,0.7605395317077637,0.3693411350250244,0.3693411350250244,1.0,1.0,-3.8012349605560303,1.062924861907959,2.738310098648072,0.2016735821962356,0.9235371947288512,0.9235371947288512,0.0,327.9266662597656,334.0,71348.9453125,0.0,5264.09765625,1.0,278.1499938964844,282.6986999511719,297.6788635253906,302.2763671875,293.1499938964844,293.1499938964844,278.1499938964844,36001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208812713623048,1.0,0.0,0.0,3.7489094734191895,3.748934507369995,9.377848755320884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.5322265625,0.0,1646.027587890625,1895.4371337890625,0.0,3597.289306640625,0.927440881729126,1.0,0.0,3.0,1.0,0.0
17941200,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892767786979675,0.4769461750984192,0.4359001815319061,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.89654940366745,0.7091048359870911,0.6763417720794678,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8759332895278931,0.6624420881271362,0.4666745960712433,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826118469238281,0.4652424156665802,0.4477955996990204,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6354461312294006,0.2440705299377441,1.1380490064620972,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.4044189453125,296.21441650390625,284.9499206542969,1.0,0.7605395317077637,0.3693411350250244,0.3693411350250244,1.0,1.0,-3.8012349605560303,1.062924861907959,2.738310098648072,0.2016735821962356,0.9235371947288512,0.9235371947288512,0.0,327.9266662597656,334.0,71348.9453125,0.0,5264.09765625,1.0,278.1499938964844,282.6986999511719,297.6788635253906,302.2763671875,293.1499938964844,293.1499938964844,278.1499938964844,36001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208812713623048,1.0,0.0,0.0,3.7489094734191895,3.748934507369995,9.377848755320884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.5322265625,0.0,1646.027587890625,1895.4371337890625,0.0,3597.289306640625,0.927440881729126,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7874354720115662,0.476230263710022,0.4353609383106231,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8944495916366577,0.7080837488174438,0.6754961609840393,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753594160079956,0.6647909283638,0.468375414609909,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7812896966934204,0.4654268026351928,0.4480744004249573,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.63434237241745,0.2439748793840408,1.1381149291992188,284.9497985839844,284.95001220703125,305.02423095703125,294.6915283203125,299.3965148925781,296.213623046875,284.9497985839844,1.0,0.7618438601493835,0.3685106337070465,0.3685106337070465,1.0,1.0,-3.802030324935913,1.0604596138000488,2.7415707111358643,0.1989990025758743,0.9233279228210448,0.9233279228210448,0.0,330.5863647460937,334.0,71349.9609375,0.0,5283.826171875,1.0,278.1499938964844,282.6992492675781,297.689453125,302.2875366210937,293.1499938964844,293.1499938964844,278.1499938964844,36007.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205501675605774,1.0,0.0,0.0,3.748506784439087,3.7485318183898926,9.375833656122268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.515625,0.0,1645.60986328125,1895.4371337890625,0.0,3594.234619140625,0.927354633808136,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871859073638916,0.4761325716972351,0.4352873563766479,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8941642642021179,0.70794278383255,0.67537921667099,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8752812743186951,0.6651089787483215,0.4686058759689331,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811102867126465,0.4654508829116821,0.4481114149093628,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6341928839683533,0.2439615726470947,1.138122797012329,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3954162597656,296.2135009765625,284.9497985839844,1.0,0.7620207667350769,0.3683973848819732,0.3683973848819732,1.0,1.0,-3.802132368087769,1.0601211786270142,2.742011070251465,0.1986337155103683,0.923291802406311,0.923291802406311,0.0,330.9489440917969,337.0,71349.671875,0.0,5286.4970703125,1.0,278.1499938964844,282.6993408203125,297.6907958984375,302.2889099121094,293.1499938964844,293.1499938964844,278.1499938964844,36008.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205049276351928,1.0,0.0,0.0,3.7484230995178223,3.748448133468628,9.375415288559452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.8359375,0.0,1645.519775390625,1895.4371337890625,0.0,3593.817138671875,0.9273365139961244,1.0,0.0,3.0,1.0,0.0
17941380,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7851205468177795,0.4753174185752868,0.434673398733139,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8918017148971558,0.7067659497261047,0.6744028925895691,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.874639093875885,0.6677595376968384,0.470525860786438,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7796276211738586,0.4656505286693573,0.4484191834926605,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6329579949378967,0.2438504546880722,1.1381876468658447,284.9496459960937,284.95001220703125,305.0138854980469,294.7035827636719,299.385986328125,296.2126159667969,284.9496459960937,1.0,0.7634932994842529,0.3674536347389221,0.3674536347389221,1.0,1.0,-3.802977085113525,1.0572962760925293,2.745680809020996,0.1955875754356384,0.9229719638824464,0.9229719638824464,0.0,333.9728698730469,340.0,71346.3828125,0.0,5308.75732421875,1.0,278.1499938964844,282.70001220703125,297.70184326171875,302.3003234863281,293.1499938964844,293.1499938964844,278.1499938964844,36017.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920186460018158,1.0,0.0,0.0,3.747681617736816,3.747706651687622,9.371706255478784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.330078125,0.0,1644.7205810546875,1895.4371337890625,0.0,3590.879150390625,0.9271757006645204,1.0,0.0,3.0,1.0,0.0
17941440,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7851205468177795,0.4753174185752868,0.434673398733139,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8918017148971558,0.7067659497261047,0.6744028925895691,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.874639093875885,0.6677595376968384,0.470525860786438,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7796276211738586,0.4656505286693573,0.4484191834926605,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6329579949378967,0.2438504546880722,1.1381876468658447,284.9496459960937,284.95001220703125,305.0138854980469,294.7035827636719,299.385986328125,296.2126159667969,284.9496459960937,1.0,0.7634932994842529,0.3674536347389221,0.3674536347389221,1.0,1.0,-3.802977085113525,1.0572962760925293,2.745680809020996,0.1955875754356384,0.9229719638824464,0.9229719638824464,0.0,333.9728698730469,340.0,71346.3828125,0.0,5308.75732421875,1.0,278.1499938964844,282.70001220703125,297.70184326171875,302.3003234863281,293.1499938964844,293.1499938964844,278.1499938964844,36017.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920186460018158,1.0,0.0,0.0,3.747681617736816,3.747706651687622,9.371706255478784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.330078125,0.0,1644.7205810546875,1895.4371337890625,0.0,3590.879150390625,0.9271757006645204,1.0,0.0,3.0,1.0,0.0
17941500,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7840975522994995,0.4749088287353515,0.4343655705451965,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8906279802322388,0.7061687707901001,0.6739064455032349,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8743202090263367,0.6690744161605835,0.4714787304401397,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7788923978805542,0.4657447934150696,0.4485679566860199,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6323469877243042,0.2437935918569564,1.1382144689559937,284.9495544433594,284.95001220703125,305.00836181640625,294.7084350585937,299.3809814453125,296.212158203125,284.9495544433594,1.0,0.7642245888710022,0.3669817745685577,0.3669817745685577,1.0,1.0,-3.803367376327514,1.0558719635009766,2.747495412826538,0.1940626055002212,0.9227529764175416,0.9227529764175416,0.0,335.4841613769531,340.0,71341.703125,0.0,5319.7880859375,1.0,278.1499938964844,282.70037841796875,297.70672607421875,302.3052062988281,293.1499938964844,293.1499938964844,278.1499938964844,36023.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200275540351868,1.0,0.0,0.0,3.747126579284668,3.7471516132354736,9.368930591335812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.962890625,0.0,1644.1119384765625,1895.4371337890625,0.0,3589.41259765625,0.9270544648170472,1.0,0.0,3.0,1.0,0.0
17941560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7830809354782104,0.4744999408721924,0.4340574741363525,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8894596099853516,0.705566942691803,0.6734057068824768,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8740026950836182,0.6703827381134033,0.4724271595478058,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7781612873077393,0.465835839509964,0.4487137198448181,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6317400336265564,0.2437360435724258,1.1382381916046145,284.9494934082031,284.95001220703125,305.00225830078125,294.71295166015625,299.3758544921875,296.21173095703125,284.949462890625,1.0,0.764953076839447,0.366516500711441,0.366516500711441,1.0,1.0,-3.803739547729492,1.054461121559143,2.74927830696106,0.1925566643476486,0.9225167632102966,0.9225167632102966,0.0,336.9955444335937,343.0,71335.765625,0.0,5330.76611328125,1.0,278.1499938964844,282.7007751464844,297.71124267578125,302.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198773503303528,1.0,0.0,0.0,3.7464828491210938,3.74650764465332,9.365711548525724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.326171875,0.0,1643.398193359375,1895.4371337890625,0.0,3588.026123046875,0.9269132614135742,1.0,0.0,3.0,1.0,0.0
17941620,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7810666561126709,0.4736800491809845,0.4334396123886108,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8871384859085083,0.7043481469154358,0.6723900437355042,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.873371958732605,0.6729801297187805,0.4743107259273529,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7767110466957092,0.4660075604915619,0.4489957392215729,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6305379867553711,0.243618831038475,1.1382765769958496,284.9493408203125,284.95001220703125,304.98828125,294.72088623046875,299.3651428222656,296.2108459472656,284.9493408203125,1.0,0.7664010524749756,0.3655859529972076,0.3655859529972076,1.0,1.0,-3.8044259548187256,1.0516204833984375,2.752805471420288,0.1895437091588974,0.9219651222229004,0.9219651222229004,0.0,340.0180053710937,346.0,71319.0078125,0.0,5352.548828125,1.0,278.1499938964844,282.70166015625,297.71923828125,302.317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36038.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195977449417114,1.0,0.0,0.0,3.74488377571106,3.744908809661865,9.357718795399704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.0615234375,0.0,1641.6085205078125,1895.4371337890625,0.0,3585.44580078125,0.926561176776886,1.0,0.0,3.0,1.0,0.0
17941680,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7810666561126709,0.4736800491809845,0.4334396123886108,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8871384859085083,0.7043481469154358,0.6723900437355042,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.873371958732605,0.6729801297187805,0.4743107259273529,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7767110466957092,0.4660075604915619,0.4489957392215729,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6305379867553711,0.243618831038475,1.1382765769958496,284.9493408203125,284.95001220703125,304.98828125,294.72088623046875,299.3651428222656,296.2108459472656,284.9493408203125,1.0,0.7664010524749756,0.3655859529972076,0.3655859529972076,1.0,1.0,-3.8044259548187256,1.0516204833984375,2.752805471420288,0.1895437091588974,0.9219651222229004,0.9219651222229004,0.0,340.0180053710937,346.0,71319.0078125,0.0,5352.548828125,1.0,278.1499938964844,282.70166015625,297.71923828125,302.317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36038.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195977449417114,1.0,0.0,0.0,3.74488377571106,3.744908809661865,9.357718795399704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.0615234375,0.0,1641.6085205078125,1895.4371337890625,0.0,3585.44580078125,0.926561176776886,1.0,0.0,3.0,1.0,0.0
17941740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7790774703025818,0.4728576838970184,0.4328197538852691,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8848403692245483,0.70311439037323,0.6713605523109436,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8727491497993469,0.6755580306053162,0.4761808812618255,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7752780318260193,0.4661686718463897,0.4492680132389068,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6293510794639587,0.2434995323419571,1.1383062601089478,284.9491577148437,284.95001220703125,304.97186279296875,294.727294921875,299.3538513183594,296.2099609375,284.9491577148437,1.0,0.767839789390564,0.3646554350852966,0.3646554350852966,1.0,1.0,-3.805054664611816,1.0487574338912964,2.7562973499298096,0.1865277290344238,0.9213157892227172,0.9213157892227172,0.0,343.0413513183594,349.0,71296.6796875,0.0,5374.16796875,1.0,278.1499938964844,282.7025756835937,297.7259826660156,302.32305908203125,293.1499938964844,293.1499938964844,278.1499938964844,36048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193742275238036,1.0,0.0,0.0,3.7429449558258057,3.7429699897766113,9.348031539957448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.6650390625,0.0,1639.4296875,1895.4371337890625,0.0,3583.38232421875,0.926133155822754,1.0,0.0,3.0,1.0,0.0
17941800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7790774703025818,0.4728576838970184,0.4328197538852691,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8848403692245483,0.70311439037323,0.6713605523109436,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8727491497993469,0.6755580306053162,0.4761808812618255,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7752780318260193,0.4661686718463897,0.4492680132389068,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6293510794639587,0.2434995323419571,1.1383062601089478,284.9491577148437,284.95001220703125,304.97186279296875,294.727294921875,299.3538513183594,296.2099609375,284.9491577148437,1.0,0.767839789390564,0.3646554350852966,0.3646554350852966,1.0,1.0,-3.805054664611816,1.0487574338912964,2.7562973499298096,0.1865277290344238,0.9213157892227172,0.9213157892227172,0.0,343.0413513183594,349.0,71296.6796875,0.0,5374.16796875,1.0,278.1499938964844,282.7025756835937,297.7259826660156,302.32305908203125,293.1499938964844,293.1499938964844,278.1499938964844,36048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193742275238036,1.0,0.0,0.0,3.7429449558258057,3.7429699897766113,9.348031539957448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.6650390625,0.0,1639.4296875,1895.4371337890625,0.0,3583.38232421875,0.926133155822754,1.0,0.0,3.0,1.0,0.0
17941860,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7771130204200745,0.4720314741134643,0.4321966767311096,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8825628757476807,0.7018591165542603,0.6703108549118042,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8721296191215515,0.6781049370765686,0.4780298471450805,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7738591432571411,0.4663131535053253,0.4495249092578888,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6281777620315552,0.2433771640062332,1.1383225917816162,284.9490051269531,284.95001220703125,304.9529113769531,294.7320861816406,299.3417053222656,296.2091064453125,284.9490051269531,1.0,0.7692652940750122,0.3637272119522095,0.3637272119522095,1.0,1.0,-3.805595874786377,1.0458699464797974,2.759726047515869,0.1835175305604934,0.920520544052124,0.920520544052124,0.0,346.0634155273437,352.0,71265.6328125,0.0,5395.51513671875,1.0,278.1499938964844,282.70361328125,297.730712890625,302.326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36060.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191566705703736,1.0,0.0,0.0,3.740464210510254,3.740489006042481,9.3356442221193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.4794921875,0.0,1636.6282958984375,1895.4371337890625,0.0,3581.373779296875,0.9255842566490172,1.0,0.0,3.0,1.0,0.0
17941920,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7771130204200745,0.4720314741134643,0.4321966767311096,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8825628757476807,0.7018591165542603,0.6703108549118042,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8721296191215515,0.6781049370765686,0.4780298471450805,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7738591432571411,0.4663131535053253,0.4495249092578888,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6281777620315552,0.2433771640062332,1.1383225917816162,284.9490051269531,284.95001220703125,304.9529113769531,294.7320861816406,299.3417053222656,296.2091064453125,284.9490051269531,1.0,0.7692652940750122,0.3637272119522095,0.3637272119522095,1.0,1.0,-3.805595874786377,1.0458699464797974,2.759726047515869,0.1835175305604934,0.920520544052124,0.920520544052124,0.0,346.0634155273437,352.0,71265.6328125,0.0,5395.51513671875,1.0,278.1499938964844,282.70361328125,297.730712890625,302.326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36060.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191566705703736,1.0,0.0,0.0,3.740464210510254,3.740489006042481,9.3356442221193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.4794921875,0.0,1636.6282958984375,1895.4371337890625,0.0,3581.373779296875,0.9255842566490172,1.0,0.0,3.0,1.0,0.0
17941980,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.775173008441925,0.4712021946907043,0.4315711259841919,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8803086876869202,0.7005903124809265,0.6692485809326172,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8715173602104187,0.6806327104568481,0.4798655807971954,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7724566459655762,0.4664468467235565,0.4497719407081604,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6270173192024231,0.2432529777288437,1.1383312940597534,284.9488220214844,284.95001220703125,304.93133544921875,294.7351989746094,299.3290710449219,296.2082214355469,284.9488220214844,1.0,0.7706819176673889,0.3627990186214447,0.3627990186214447,1.0,1.0,-3.806081533432007,1.0429614782333374,2.763120174407959,0.1805055886507034,0.9196388125419616,0.9196388125419616,0.0,349.0867614746094,355.0,71229.078125,0.0,5416.7060546875,1.0,278.1499938964844,282.7047119140625,297.73419189453125,302.32818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36072.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190093278884888,1.0,0.0,0.0,3.737637758255005,3.7376627922058105,9.321540801465744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.1689453125,0.0,1633.4300537109375,1895.4371337890625,0.0,3580.01318359375,0.9249579906463624,1.0,0.0,3.0,1.0,0.0
17942040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.775173008441925,0.4712021946907043,0.4315711259841919,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8803086876869202,0.7005903124809265,0.6692485809326172,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8715173602104187,0.6806327104568481,0.4798655807971954,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7724566459655762,0.4664468467235565,0.4497719407081604,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6270173192024231,0.2432529777288437,1.1383312940597534,284.9488220214844,284.95001220703125,304.93133544921875,294.7351989746094,299.3290710449219,296.2082214355469,284.9488220214844,1.0,0.7706819176673889,0.3627990186214447,0.3627990186214447,1.0,1.0,-3.806081533432007,1.0429614782333374,2.763120174407959,0.1805055886507034,0.9196388125419616,0.9196388125419616,0.0,349.0867614746094,355.0,71229.078125,0.0,5416.7060546875,1.0,278.1499938964844,282.7047119140625,297.73419189453125,302.32818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36072.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190093278884888,1.0,0.0,0.0,3.737637758255005,3.7376627922058105,9.321540801465744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.1689453125,0.0,1633.4300537109375,1895.4371337890625,0.0,3580.01318359375,0.9249579906463624,1.0,0.0,3.0,1.0,0.0
17942100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7742119431495667,0.4707857370376587,0.4312568306922912,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8791896104812622,0.6999483704566956,0.6687104105949402,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.871212363243103,0.6818852424621582,0.4807756841182709,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7717604637145996,0.4665073752403259,0.4498896300792694,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6264414191246033,0.2431898564100265,1.1383312940597534,284.94873046875,284.95001220703125,304.9195251464844,294.736083984375,299.3223876953125,296.207763671875,284.94873046875,1.0,0.7713854908943176,0.3623349070549011,0.3623349070549011,1.0,1.0,-3.806292533874512,1.041495680809021,2.7647969722747803,0.178999975323677,0.9191397428512572,0.9191397428512572,0.0,350.5980529785156,355.0,71207.3203125,0.0,5427.2021484375,1.0,278.1499938964844,282.7052917480469,297.7351379394531,302.3280334472656,293.1499938964844,293.1499938964844,278.1499938964844,36079.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189401268959044,1.0,0.0,0.0,3.736012935638428,3.7360377311706543,9.313437772107136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.296875,0.0,1631.58984375,1895.4371337890625,0.0,3579.3740234375,0.9245976805686952,1.0,0.0,3.0,1.0,0.0
17942160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7732571959495544,0.4703689515590668,0.4309420883655548,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8780765533447266,0.6993036270141602,0.6681694984436035,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8709092140197754,0.6831331253051758,0.4816825091838836,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7710683941841125,0.4665654003620147,0.4500049352645874,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6258684992790222,0.2431264817714691,1.1383298635482788,284.94873046875,284.95001220703125,304.90704345703125,294.73651123046875,299.3161315917969,296.20733642578125,284.94873046875,1.0,0.7720867991447449,0.3619575202465057,0.3619575202465057,1.0,1.0,-3.8064913749694815,1.0402942895889282,2.766197204589844,0.1777633130550384,0.9187106490135192,0.9187106490135192,0.0,352.1095275878906,358.0,71187.265625,0.0,5437.66064453125,1.0,278.1499938964844,282.7059326171875,297.7357177734375,302.3275756835937,293.1499938964844,293.1499938964844,278.1499938964844,36082.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188922047615052,1.0,0.0,0.0,3.734419345855713,3.73444414138794,9.305493904321338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.5615234375,0.0,1629.7628173828125,1895.4371337890625,0.0,3578.931640625,0.924243152141571,1.0,0.0,3.0,1.0,0.0
17942220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7713653445243835,0.4695311784744262,0.4303092062473297,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.875866174697876,0.6979983448982239,0.6670730113983154,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8703036904335022,0.6856027245521545,0.4834783673286438,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7696931958198547,0.4666670262813568,0.4502222239971161,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6247301697731018,0.2429977804422378,1.13831889629364,284.9486694335937,284.95001220703125,304.87994384765625,294.7359619140625,299.3030090332031,296.2064514160156,284.9486694335937,1.0,0.7734792232513428,0.3612027466297149,0.3612027466297149,1.0,1.0,-3.806819915771485,1.0379010438919067,2.768918752670288,0.1753253042697906,0.917765200138092,0.917765200138092,0.0,355.1314392089844,361.0,71142.0859375,0.0,5458.35888671875,1.0,278.1499938964844,282.7072448730469,297.7351989746094,302.3246765136719,293.1499938964844,293.1499938964844,278.1499938964844,36088.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918814480304718,1.0,0.0,0.0,3.7309885025024414,3.731013298034668,9.288403930440836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.96484375,0.0,1625.83154296875,1895.4371337890625,0.0,3578.213623046875,0.9234782457351683,1.0,0.0,3.0,1.0,0.0
17942280,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7713653445243835,0.4695311784744262,0.4303092062473297,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.875866174697876,0.6979983448982239,0.6670730113983154,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8703036904335022,0.6856027245521545,0.4834783673286438,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7696931958198547,0.4666670262813568,0.4502222239971161,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6247301697731018,0.2429977804422378,1.13831889629364,284.9486694335937,284.95001220703125,304.87994384765625,294.7359619140625,299.3030090332031,296.2064514160156,284.9486694335937,1.0,0.7734792232513428,0.3612027466297149,0.3612027466297149,1.0,1.0,-3.806819915771485,1.0379010438919067,2.768918752670288,0.1753253042697906,0.917765200138092,0.917765200138092,0.0,355.1314392089844,361.0,71142.0859375,0.0,5458.35888671875,1.0,278.1499938964844,282.7072448730469,297.7351989746094,302.3246765136719,293.1499938964844,293.1499938964844,278.1499938964844,36088.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918814480304718,1.0,0.0,0.0,3.7309885025024414,3.731013298034668,9.288403930440836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.96484375,0.0,1625.83154296875,1895.4371337890625,0.0,3578.213623046875,0.9234782457351683,1.0,0.0,3.0,1.0,0.0
