time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694965600967407,0.4686889946460724,0.4296728074550628,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8736786842346191,0.6966795921325684,0.6659642457962036,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8697018027305603,0.6880457997322083,0.4852568209171295,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683325409889221,0.4667564332485199,0.4504284858703613,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.623600959777832,0.2428672462701797,1.1383007764816284,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2892761230469,296.2055358886719,284.9485168457031,1.0,0.7748623490333557,0.3604479730129242,0.3604479730129242,1.0,1.0,-3.80708646774292,1.035486936569214,2.771599292755127,0.1728909313678741,0.9167030453681946,0.9167030453681946,0.0,358.1549987792969,364.0,71091.1953125,0.0,5478.87939453125,1.0,278.1499938964844,282.7085266113281,297.7332458496094,302.3200378417969,293.1499938964844,293.1499938964844,278.1499938964844,36097.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918826162815094,1.0,0.0,0.0,3.727253437042236,3.727278232574463,9.26981670090754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.1630859375,0.0,1621.5753173828125,1895.4371337890625,0.0,3578.321533203125,0.9226461052894592,1.0,0.0,3.0,1.0,0.0
17942400,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694965600967407,0.4686889946460724,0.4296728074550628,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8736786842346191,0.6966795921325684,0.6659642457962036,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8697018027305603,0.6880457997322083,0.4852568209171295,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683325409889221,0.4667564332485199,0.4504284858703613,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.623600959777832,0.2428672462701797,1.1383007764816284,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2892761230469,296.2055358886719,284.9485168457031,1.0,0.7748623490333557,0.3604479730129242,0.3604479730129242,1.0,1.0,-3.80708646774292,1.035486936569214,2.771599292755127,0.1728909313678741,0.9167030453681946,0.9167030453681946,0.0,358.1549987792969,364.0,71091.1953125,0.0,5478.87939453125,1.0,278.1499938964844,282.7085266113281,297.7332458496094,302.3200378417969,293.1499938964844,293.1499938964844,278.1499938964844,36097.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918826162815094,1.0,0.0,0.0,3.727253437042236,3.727278232574463,9.26981670090754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.1630859375,0.0,1621.5753173828125,1895.4371337890625,0.0,3578.321533203125,0.9226461052894592,1.0,0.0,3.0,1.0,0.0
17942460,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7677199840545654,0.4678737223148346,0.4290564060211181,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8715929985046387,0.6953902244567871,0.6648793816566467,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8691005110740662,0.6902984380722046,0.4869084060192108,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.767033576965332,0.4668240845203399,0.4506100118160248,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6225208044052124,0.2427381128072738,1.1382694244384766,284.9483337402344,284.95001220703125,304.819580078125,294.73004150390625,299.2749938964844,296.20440673828125,284.94830322265625,1.0,0.7761739492416382,0.3596610426902771,0.3596610426902771,1.0,1.0,-3.8072078227996826,1.0329248905181885,2.774282693862915,0.1703601628541946,0.9154828190803528,0.9154828190803528,0.0,361.0617980957031,364.0,71032.203125,0.0,5498.1923828125,1.0,278.1499938964844,282.7098693847656,297.7299194335937,302.3133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36110.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188042283058168,1.0,0.0,0.0,3.723063945770264,3.723088502883911,9.248988703802752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.82421875,0.0,1616.8304443359375,1895.4371337890625,0.0,3578.11865234375,0.921714961528778,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7676463723182678,0.4678396582603454,0.4290306270122528,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.87150639295578,0.695336103439331,0.6648337841033936,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.869074821472168,0.69038987159729,0.4869758486747741,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7669795751571655,0.4668265879154205,0.4506173133850097,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6224758625030518,0.2427326589822769,1.1382678747177124,284.94830322265625,284.95001220703125,304.8182983398437,294.7298889160156,299.2743835449219,296.204345703125,284.94830322265625,1.0,0.7762283086776733,0.3596282303333282,0.3596282303333282,1.0,1.0,-3.807209968566896,1.032817006111145,2.774393081665039,0.1702545136213302,0.915430784225464,0.915430784225464,0.0,361.1830749511719,367.0,71029.640625,0.0,5498.9892578125,1.0,278.1499938964844,282.7099304199219,297.7297668457031,302.31304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36111.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188019037246704,1.0,0.0,0.0,3.7228808403015137,3.72290563583374,9.24807920910098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.4169921875,0.0,1616.623046875,1895.4371337890625,0.0,3578.097412109375,0.9216742515563964,1.0,0.0,3.0,1.0,0.0
17942580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7658142447471619,0.4669848084449768,0.4283841252326965,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8693498373031616,0.6939725875854492,0.66368567943573,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8684161305427551,0.6926237940788269,0.4886263906955719,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7656357288360596,0.4668828845024109,0.4507936835289001,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.621353030204773,0.2425945103168487,1.138222336769104,284.9481506347656,284.95001220703125,304.7860412597656,294.7263488769531,299.2591247558594,296.20281982421875,284.9481506347656,1.0,0.7775781750679016,0.3588085174560547,0.3588085174560547,1.0,1.0,-3.807194232940674,1.0300939083099363,2.7771003246307373,0.1676157861948013,0.9141114950180054,0.9141114950180054,0.0,364.2184143066406,370.0,70963.703125,0.0,5518.71337890625,1.0,278.1499938964844,282.71148681640625,297.7260131835937,302.3052673339844,293.1499938964844,293.1499938964844,278.1499938964844,36123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187244176864624,1.0,0.0,0.0,3.7181529998779297,3.718177795410156,9.224605719282408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.9794921875,0.0,1611.26171875,1895.4371337890625,0.0,3577.381591796875,0.92062246799469,1.0,0.0,3.0,1.0,0.0
17942640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7658142447471619,0.4669848084449768,0.4283841252326965,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8693498373031616,0.6939725875854492,0.66368567943573,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8684161305427551,0.6926237940788269,0.4886263906955719,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7656357288360596,0.4668828845024109,0.4507936835289001,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.621353030204773,0.2425945103168487,1.138222336769104,284.9481506347656,284.95001220703125,304.7860412597656,294.7263488769531,299.2591247558594,296.20281982421875,284.9481506347656,1.0,0.7775781750679016,0.3588085174560547,0.3588085174560547,1.0,1.0,-3.807194232940674,1.0300939083099363,2.7771003246307373,0.1676157861948013,0.9141114950180054,0.9141114950180054,0.0,364.2184143066406,370.0,70963.703125,0.0,5518.71337890625,1.0,278.1499938964844,282.71148681640625,297.7260131835937,302.3052673339844,293.1499938964844,293.1499938964844,278.1499938964844,36123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187244176864624,1.0,0.0,0.0,3.7181529998779297,3.718177795410156,9.224605719282408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.9794921875,0.0,1611.26171875,1895.4371337890625,0.0,3577.381591796875,0.92062246799469,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7649052143096924,0.4665539264678955,0.4280579090118408,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8682771325111389,0.6932805776596069,0.6631016731262207,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8680728077888489,0.6937004923820496,0.4894203245639801,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7649660706520081,0.4669018089771271,0.4508734345436096,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6207922101020813,0.2425234317779541,1.138190984725952,284.9481201171875,284.95001220703125,304.76971435546875,294.7245788574219,299.2513732910156,296.2019958496094,284.9481201171875,1.0,0.7782437205314636,0.3583986461162567,0.3583986461162567,1.0,1.0,-3.8071129322052,1.0287082195281982,2.778404712677002,0.1662994772195816,0.9134440422058104,0.9134440422058104,0.0,365.7359008789063,370.0,70928.9140625,0.0,5528.3447265625,1.0,278.1499938964844,282.7123107910156,297.7241516113281,302.3011779785156,293.1499938964844,293.1499938964844,278.1499938964844,36127.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186660647392272,1.0,0.0,0.0,3.715639591217041,3.715664148330689,9.21213768378948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.5107421875,0.0,1608.4000244140625,1895.4371337890625,0.0,3576.8427734375,0.920062243938446,1.0,0.0,3.0,1.0,0.0
17942760,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.76400226354599,0.4661228954792022,0.4277315735816955,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8672113418579102,0.6925880312919617,0.6625171899795532,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8677322864532471,0.6947754621505737,0.4902128279209137,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.764301061630249,0.4669199883937835,0.4509524405002594,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6202327609062195,0.2424522787332534,1.1381592750549316,284.9481201171875,284.95001220703125,304.7532653808594,294.7228088378906,299.2437744140625,296.201171875,284.9481201171875,1.0,0.7789082527160645,0.3580158650875091,0.3580158650875091,1.0,1.0,-3.807027339935303,1.0274051427841189,2.7796223163604736,0.1650673449039459,0.912805438041687,0.912805438041687,0.0,367.2541809082031,373.0,70895.0078125,0.0,5537.9677734375,1.0,278.1499938964844,282.71319580078125,297.7222900390625,302.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,36130.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186078906059264,1.0,0.0,0.0,3.713156223297119,3.713180780410767,9.199828241435172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.1689453125,0.0,1605.5684814453125,1895.4371337890625,0.0,3576.3056640625,0.919508159160614,1.0,0.0,3.0,1.0,0.0
17942820,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7622129917144775,0.4652540385723114,0.4270728528499603,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8650957942008972,0.6911868453025818,0.6613324284553528,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8670430779457092,0.6968823075294495,0.4917629361152649,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7629780769348145,0.4669380784034729,0.451093465089798,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6191166043281555,0.2423072010278701,1.13808274269104,284.9480895996094,284.95001220703125,304.7200012207031,294.7192687988281,299.2285461425781,296.1995544433594,284.9480895996094,1.0,0.7802219986915588,0.3572503328323364,0.3572503328323364,1.0,1.0,-3.806752443313599,1.024775147438049,2.781977415084839,0.1626228243112564,0.9115341901779176,0.9115341901779176,0.0,370.2862854003906,376.0,70825.8515625,0.0,5556.85693359375,1.0,278.1499938964844,282.7149658203125,297.7186584472656,302.2890319824219,293.1499938964844,293.1499938964844,278.1499938964844,36134.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184747934341432,1.0,0.0,0.0,3.708090305328369,3.7081148624420166,9.174743240691896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.33984375,0.0,1599.7825927734375,1895.4371337890625,0.0,3575.076416015625,0.918375849723816,1.0,0.0,3.0,1.0,0.0
17942880,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7622129917144775,0.4652540385723114,0.4270728528499603,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8650957942008972,0.6911868453025818,0.6613324284553528,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8670430779457092,0.6968823075294495,0.4917629361152649,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7629780769348145,0.4669380784034729,0.451093465089798,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6191166043281555,0.2423072010278701,1.13808274269104,284.9480895996094,284.95001220703125,304.7200012207031,294.7192687988281,299.2285461425781,296.1995544433594,284.9480895996094,1.0,0.7802219986915588,0.3572503328323364,0.3572503328323364,1.0,1.0,-3.806752443313599,1.024775147438049,2.781977415084839,0.1626228243112564,0.9115341901779176,0.9115341901779176,0.0,370.2862854003906,376.0,70825.8515625,0.0,5556.85693359375,1.0,278.1499938964844,282.7149658203125,297.7186584472656,302.2890319824219,293.1499938964844,293.1499938964844,278.1499938964844,36134.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184747934341432,1.0,0.0,0.0,3.708090305328369,3.7081148624420166,9.174743240691896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.33984375,0.0,1599.7825927734375,1895.4371337890625,0.0,3575.076416015625,0.918375849723816,1.0,0.0,3.0,1.0,0.0
17942940,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7607806921005249,0.464545875787735,0.4265354871749878,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8634005784988403,0.6900431513786316,0.6603643894195557,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8664873838424683,0.6985684633255005,0.493002712726593,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7619165778160095,0.4669418036937713,0.4511975049972534,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6182152032852173,0.2421882897615432,1.1380140781402588,284.9480895996094,284.95001220703125,304.6927185058594,294.7164306640625,299.2161560058594,296.1982727050781,284.9480895996094,1.0,0.7812771797180176,0.3566303551197052,0.3566303551197052,1.0,1.0,-3.8064756393432617,1.0226272344589231,2.783848285675049,0.1606478542089462,0.9105018377304076,0.9105018377304076,0.0,372.7401428222656,376.0,70769.0078125,0.0,5571.97216796875,1.0,278.1499938964844,282.7164001464844,297.7157592773437,302.2824401855469,293.1499938964844,293.1499938964844,278.1499938964844,36136.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183589816093444,1.0,0.0,0.0,3.7039310932159424,3.70395565032959,9.154172744274548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4716796875,0.0,1595.0384521484375,1895.4371337890625,0.0,3574.006103515625,0.9174456000328064,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7604464888572693,0.4643788337707519,0.426408588886261,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8630046844482422,0.68977290391922,0.6601353883743286,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8663567900657654,0.6989604234695435,0.4932909607887268,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7616682648658752,0.4669404625892639,0.4512198567390442,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6180038452148438,0.2421600967645645,1.1379966735839844,284.9480895996094,284.95001220703125,304.686279296875,294.7157592773437,299.2132568359375,296.1979675292969,284.9480895996094,1.0,0.7815234065055847,0.3564847707748413,0.3564847707748413,1.0,1.0,-3.8064002990722656,1.0221195220947266,2.784280776977539,0.1601851731538772,0.9102588295936584,0.9102588295936584,0.0,373.31585693359375,379.0,70755.5234375,0.0,5575.48583984375,1.0,278.1499938964844,282.7167663574219,297.715087890625,302.2809143066406,293.1499938964844,293.1499938964844,278.1499938964844,36137.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183305501937866,1.0,0.0,0.0,3.702944278717041,3.702968835830689,9.1492950105021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.3720703125,0.0,1593.913330078125,1895.4371337890625,0.0,3573.743896484375,0.9172248244285583,1.0,0.0,3.0,1.0,0.0
17943060,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7587016224861145,0.4634957611560821,0.4257373213768005,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8609368205070496,0.6883435845375061,0.6589237451553345,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8656718134880066,0.7010037899017334,0.4947941899299621,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.760368824005127,0.4669221937656402,0.4513269364833832,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6168930530548096,0.2420108914375305,1.137900710105896,284.9481201171875,284.95001220703125,304.6520690917969,294.7123107910156,299.1982421875,296.19647216796875,284.9481201171875,1.0,0.782810628414154,0.355770468711853,0.355770468711853,1.0,1.0,-3.805957555770874,1.0195984840393066,2.7863590717315674,0.1579197198152542,0.9090319871902466,0.9090319871902466,0.0,376.3420104980469,382.0,70686.203125,0.0,5593.80224609375,1.0,278.1499938964844,282.7185974121094,297.7115783691406,302.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,36137.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91818106174469,1.0,0.0,0.0,3.697818994522095,3.697843551635742,9.123986046688516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.5810546875,0.0,1588.064697265625,1895.4371337890625,0.0,3572.36279296875,0.9160773754119872,1.0,0.0,3.0,1.0,0.0
17943120,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7587016224861145,0.4634957611560821,0.4257373213768005,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8609368205070496,0.6883435845375061,0.6589237451553345,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8656718134880066,0.7010037899017334,0.4947941899299621,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.760368824005127,0.4669221937656402,0.4513269364833832,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6168930530548096,0.2420108914375305,1.137900710105896,284.9481201171875,284.95001220703125,304.6520690917969,294.7123107910156,299.1982421875,296.19647216796875,284.9481201171875,1.0,0.782810628414154,0.355770468711853,0.355770468711853,1.0,1.0,-3.805957555770874,1.0195984840393066,2.7863590717315674,0.1579197198152542,0.9090319871902466,0.9090319871902466,0.0,376.3420104980469,382.0,70686.203125,0.0,5593.80224609375,1.0,278.1499938964844,282.7185974121094,297.7115783691406,302.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,36137.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91818106174469,1.0,0.0,0.0,3.697818994522095,3.697843551635742,9.123986046688516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.5810546875,0.0,1588.064697265625,1895.4371337890625,0.0,3572.36279296875,0.9160773754119872,1.0,0.0,3.0,1.0,0.0
17943180,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.756977915763855,0.4626058042049408,0.4250600934028625,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8588924407958984,0.6869022250175476,0.6577008366584778,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8649905920028687,0.7030203342437744,0.4962787330150604,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7590808868408203,0.4668874144554138,0.4514186680316925,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6157828569412231,0.2418601512908935,1.1377979516983032,284.9481506347656,284.95001220703125,304.617431640625,294.7088928222656,299.1831970214844,296.19500732421875,284.9481506347656,1.0,0.784087061882019,0.3550561368465423,0.3550561368465423,1.0,1.0,-3.8054447174072266,1.017059564590454,2.7883851528167725,0.155664175748825,0.907798707485199,0.907798707485199,0.0,379.3671569824219,385.0,70616.3828125,0.0,5611.88818359375,1.0,278.1499938964844,282.720458984375,297.7081604003906,302.2649230957031,293.1499938964844,293.1499938964844,278.1499938964844,36137.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918026328086853,1.0,0.0,0.0,3.692671775817871,3.692696332931519,9.09860318643041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.7509765625,0.0,1582.207275390625,1895.4371337890625,0.0,3570.933349609375,0.9149248003959656,1.0,0.0,3.0,1.0,0.0
17943240,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.756977915763855,0.4626058042049408,0.4250600934028625,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8588924407958984,0.6869022250175476,0.6577008366584778,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8649905920028687,0.7030203342437744,0.4962787330150604,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7590808868408203,0.4668874144554138,0.4514186680316925,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6157828569412231,0.2418601512908935,1.1377979516983032,284.9481506347656,284.95001220703125,304.617431640625,294.7088928222656,299.1831970214844,296.19500732421875,284.9481506347656,1.0,0.784087061882019,0.3550561368465423,0.3550561368465423,1.0,1.0,-3.8054447174072266,1.017059564590454,2.7883851528167725,0.155664175748825,0.907798707485199,0.907798707485199,0.0,379.3671569824219,385.0,70616.3828125,0.0,5611.88818359375,1.0,278.1499938964844,282.720458984375,297.7081604003906,302.2649230957031,293.1499938964844,293.1499938964844,278.1499938964844,36137.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918026328086853,1.0,0.0,0.0,3.692671775817871,3.692696332931519,9.09860318643041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.7509765625,0.0,1582.207275390625,1895.4371337890625,0.0,3570.933349609375,0.9149248003959656,1.0,0.0,3.0,1.0,0.0
17943300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.756123960018158,0.4621585607528686,0.4247195422649383,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8578792214393616,0.6861780285835266,0.6570861339569092,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8646523952484131,0.7040213942527771,0.4970159828662872,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7584418654441833,0.4668652415275574,0.4514601230621338,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6152275800704956,0.2417843639850616,1.1377449035644531,284.9481506347656,284.95001220703125,304.5999755859375,294.70721435546875,299.1756896972656,296.1943054199219,284.9481506347656,1.0,0.7847221493721008,0.3546989858150482,0.3546989858150482,1.0,1.0,-3.805168390274048,1.015783429145813,2.7893848419189453,0.1545383930206298,0.9071788191795348,0.9071788191795348,0.0,380.8797912597656,385.0,70581.28125,0.0,5620.8671875,1.0,278.1499938964844,282.72137451171875,297.7064514160156,302.2609558105469,293.1499938964844,293.1499938964844,278.1499938964844,36138.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179466962814332,1.0,0.0,0.0,3.69008731842041,3.6901118755340576,9.085871397473966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.3154296875,0.0,1579.273681640625,1895.4371337890625,0.0,3570.197265625,0.914346158504486,1.0,0.0,3.0,1.0,0.0
17943360,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7552747130393982,0.4617086350917816,0.4243765473365783,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8568711280822754,0.6854488849639893,0.6564667224884033,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8643129467964172,0.7050097584724426,0.4977446794509887,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7578040957450867,0.4668358862400055,0.4514948427677154,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6146717667579651,0.2417079210281372,1.1376888751983645,284.9481506347656,284.95001220703125,304.5823974609375,294.70556640625,299.16815185546875,296.193603515625,284.9481506347656,1.0,0.785352885723114,0.3543456196784973,0.3543456196784973,1.0,1.0,-3.8048620223999023,1.014509916305542,2.7903521060943604,0.1534271389245987,0.9065582156181335,0.9065582156181335,0.0,382.3914184570313,388.0,70546.03125,0.0,5629.74365234375,1.0,278.1499938964844,282.7223205566406,297.7048034667969,302.2569885253906,293.1499938964844,293.1499938964844,278.1499938964844,36138.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178659319877625,1.0,0.0,0.0,3.687488555908203,3.6875131130218506,9.073078217625152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.8701171875,0.0,1576.3272705078125,1895.4371337890625,0.0,3569.45068359375,0.9137645363807678,1.0,0.0,3.0,1.0,0.0
17943420,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7535910606384277,0.4608035087585449,0.4236861169338226,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8548718690872192,0.6839826107025146,0.6552205681800842,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8636367917060852,0.7069680690765381,0.4991892874240875,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7565369606018066,0.4667657911777496,0.4515537321567535,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6135581135749817,0.2415541112422943,1.1375731229782104,284.9481201171875,284.95001220703125,304.54693603515625,294.70233154296875,299.153076171875,296.1922607421875,284.9481201171875,1.0,0.7866075038909912,0.3536389172077179,0.3536389172077179,1.0,1.0,-3.804202079772949,1.0119478702545166,2.7922542095184326,0.1512071788311004,0.9053102731704712,0.9053102731704712,0.0,385.4149475097656,391.0,70475.0234375,0.0,5647.34521484375,1.0,278.1499938964844,282.7242126464844,297.7015075683594,302.2491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36139.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917699098587036,1.0,0.0,0.0,3.682257413864136,3.682281732559204,9.047353728419694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.9287109375,0.0,1570.4100341796875,1895.4371337890625,0.0,3567.9091796875,0.9125939011573792,1.0,0.0,3.0,1.0,0.0
17943480,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7535910606384277,0.4608035087585449,0.4236861169338226,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8548718690872192,0.6839826107025146,0.6552205681800842,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8636367917060852,0.7069680690765381,0.4991892874240875,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7565369606018066,0.4667657911777496,0.4515537321567535,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6135581135749817,0.2415541112422943,1.1375731229782104,284.9481201171875,284.95001220703125,304.54693603515625,294.70233154296875,299.153076171875,296.1922607421875,284.9481201171875,1.0,0.7866075038909912,0.3536389172077179,0.3536389172077179,1.0,1.0,-3.804202079772949,1.0119478702545166,2.7922542095184326,0.1512071788311004,0.9053102731704712,0.9053102731704712,0.0,385.4149475097656,391.0,70475.0234375,0.0,5647.34521484375,1.0,278.1499938964844,282.7242126464844,297.7015075683594,302.2491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36139.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917699098587036,1.0,0.0,0.0,3.682257413864136,3.682281732559204,9.047353728419694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.9287109375,0.0,1570.4100341796875,1895.4371337890625,0.0,3567.9091796875,0.9125939011573792,1.0,0.0,3.0,1.0,0.0
17943540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7519262433052063,0.4598901867866516,0.4229884743690491,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8528940081596375,0.682503342628479,0.6539624333381653,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.86296147108078,0.7088943719863892,0.5006120800971985,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7552788853645325,0.4666769504547119,0.4515952169895172,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6124403476715088,0.2413987517356872,1.137450933456421,284.9481201171875,284.95001220703125,304.5111389160156,294.6991882324219,299.1379699707031,296.19091796875,284.9481201171875,1.0,0.7878509163856506,0.3529322147369385,0.3529322147369385,1.0,1.0,-3.80346417427063,1.0093610286712646,2.794103145599365,0.1489912271499633,0.9040518403053284,0.9040518403053284,0.0,388.4380493164063,394.0,70403.1953125,0.0,5664.69140625,1.0,278.1499938964844,282.7261047363281,297.6983337402344,302.24127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36141.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175248742103576,1.0,0.0,0.0,3.6769673824310303,3.676991701126098,9.021377422868682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.90625,0.0,1564.4443359375,1895.4371337890625,0.0,3566.29931640625,0.911410629749298,1.0,0.0,3.0,1.0,0.0
17943600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7519262433052063,0.4598901867866516,0.4229884743690491,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8528940081596375,0.682503342628479,0.6539624333381653,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.86296147108078,0.7088943719863892,0.5006120800971985,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7552788853645325,0.4666769504547119,0.4515952169895172,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6124403476715088,0.2413987517356872,1.137450933456421,284.9481201171875,284.95001220703125,304.5111389160156,294.6991882324219,299.1379699707031,296.19091796875,284.9481201171875,1.0,0.7878509163856506,0.3529322147369385,0.3529322147369385,1.0,1.0,-3.80346417427063,1.0093610286712646,2.794103145599365,0.1489912271499633,0.9040518403053284,0.9040518403053284,0.0,388.4380493164063,394.0,70403.1953125,0.0,5664.69140625,1.0,278.1499938964844,282.7261047363281,297.6983337402344,302.24127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36141.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175248742103576,1.0,0.0,0.0,3.6769673824310303,3.676991701126098,9.021377422868682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.90625,0.0,1564.4443359375,1895.4371337890625,0.0,3566.29931640625,0.911410629749298,1.0,0.0,3.0,1.0,0.0
17943660,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7502805590629578,0.4589701890945434,0.4222849011421203,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.850938081741333,0.6810137033462524,0.6526944637298584,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.862288773059845,0.7107935547828674,0.5020161271095276,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7540311813354492,0.4665723145008087,0.4516218900680542,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.61131751537323,0.2412425577640533,1.1373249292373655,284.9482421875,284.95001220703125,304.4749755859375,294.6961364746094,299.1237487792969,296.1896057128906,284.9482421875,1.0,0.7890844941139221,0.3523809909820556,0.3523809909820556,1.0,1.0,-3.802662134170532,1.007254719734192,2.79540753364563,0.1472789347171783,0.9029557108879088,0.9029557108879088,0.0,391.4610595703125,397.0,70337.375,0.0,5681.82373046875,1.0,278.1499938964844,282.72808837890625,297.6952819824219,302.2338562011719,293.1499938964844,293.1499938964844,278.1499938964844,36136.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173542261123656,1.0,0.0,0.0,3.6719374656677246,3.671961545944214,8.996712494990788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7802734375,0.0,1558.739990234375,1895.4371337890625,0.0,3564.721923828125,0.9102823138237,1.0,0.0,3.0,1.0,0.0
17943720,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7502805590629578,0.4589701890945434,0.4222849011421203,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.850938081741333,0.6810137033462524,0.6526944637298584,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.862288773059845,0.7107935547828674,0.5020161271095276,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7540311813354492,0.4665723145008087,0.4516218900680542,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.61131751537323,0.2412425577640533,1.1373249292373655,284.9482421875,284.95001220703125,304.4749755859375,294.6961364746094,299.1237487792969,296.1896057128906,284.9482421875,1.0,0.7890844941139221,0.3523809909820556,0.3523809909820556,1.0,1.0,-3.802662134170532,1.007254719734192,2.79540753364563,0.1472789347171783,0.9029557108879088,0.9029557108879088,0.0,391.4610595703125,397.0,70337.375,0.0,5681.82373046875,1.0,278.1499938964844,282.72808837890625,297.6952819824219,302.2338562011719,293.1499938964844,293.1499938964844,278.1499938964844,36136.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173542261123656,1.0,0.0,0.0,3.6719374656677246,3.671961545944214,8.996712494990788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7802734375,0.0,1558.739990234375,1895.4371337890625,0.0,3564.721923828125,0.9102823138237,1.0,0.0,3.0,1.0,0.0
17943780,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7486514449119568,0.4580398201942444,0.4215723872184753,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8490010499954224,0.679507851600647,0.6514115929603577,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8616124987602234,0.7126505970954895,0.5033916234970093,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7527894973754883,0.4664441347122192,0.4516268074512481,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6101913452148438,0.2410845160484314,1.137191891670227,284.9482727050781,284.95001220703125,304.4385070800781,294.6932373046875,299.10955810546875,296.1883239746094,284.9482727050781,1.0,0.7903047204017639,0.3518297374248504,0.3518297374248504,1.0,1.0,-3.801762819290161,1.005133867263794,2.796628952026367,0.1455837786197662,0.9018360376358032,0.9018360376358032,0.0,394.4832458496094,385.0,70271.9921875,0.0,5698.6337890625,1.0,278.1499938964844,282.7300109863281,297.6924133300781,302.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,36133.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171876311302184,1.0,0.0,0.0,3.6669888496398926,3.667013168334961,8.972479577096237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.779296875,0.0,1553.1588134765625,1895.4371337890625,0.0,3563.181884765625,0.9091729521751404,1.0,0.0,3.0,1.0,0.0
17943840,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7486514449119568,0.4580398201942444,0.4215723872184753,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8490010499954224,0.679507851600647,0.6514115929603577,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8616124987602234,0.7126505970954895,0.5033916234970093,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7527894973754883,0.4664441347122192,0.4516268074512481,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6101913452148438,0.2410845160484314,1.137191891670227,284.9482727050781,284.95001220703125,304.4385070800781,294.6932373046875,299.10955810546875,296.1883239746094,284.9482727050781,1.0,0.7903047204017639,0.3518297374248504,0.3518297374248504,1.0,1.0,-3.801762819290161,1.005133867263794,2.796628952026367,0.1455837786197662,0.9018360376358032,0.9018360376358032,0.0,394.4832458496094,385.0,70271.9921875,0.0,5698.6337890625,1.0,278.1499938964844,282.7300109863281,297.6924133300781,302.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,36133.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171876311302184,1.0,0.0,0.0,3.6669888496398926,3.667013168334961,8.972479577096237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.779296875,0.0,1553.1588134765625,1895.4371337890625,0.0,3563.181884765625,0.9091729521751404,1.0,0.0,3.0,1.0,0.0
17943900,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7490415573120117,0.4575797021389007,0.4210990071296692,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8494317531585693,0.6787558197975159,0.650644838809967,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8627353310585022,0.7135798335075378,0.5039860606193542,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7533934712409973,0.4663811922073364,0.4515036642551422,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6106619834899902,0.2410094588994979,1.1365389823913574,284.9476623535156,284.95001220703125,304.4201354980469,294.6918334960937,299.10235595703125,296.187744140625,284.9476013183594,1.0,0.789108157157898,0.351554125547409,0.351554125547409,1.0,1.0,-3.800055980682373,1.0036858320236206,2.796370029449463,0.1446763426065445,0.9007208347320556,0.9007208347320556,0.0,392.7575073242188,385.0,70222.390625,0.0,5682.03466796875,1.0,278.1499938964844,282.7306213378906,297.69091796875,302.2225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36155.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170892834663392,1.0,0.0,0.0,3.663953065872192,3.6639771461486816,8.957629233918851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.4912109375,0.0,1549.9169921875,1895.4371337890625,0.0,3562.2724609375,0.9084994196891784,1.0,0.0,3.0,1.0,0.0
17943960,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7499702572822571,0.4571346342563629,0.420583426952362,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8504835367202759,0.6780111193656921,0.6498273611068726,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8645119667053223,0.7145125865936279,0.5045404434204102,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7545442581176758,0.4663255214691162,0.4513294696807861,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6115946769714355,0.2409488558769226,1.1356735229492188,284.9469909667969,284.95001220703125,304.4017028808594,294.6904602050781,299.09490966796875,296.18731689453125,284.9469299316406,1.0,0.787416398525238,0.3512237966060638,0.3512237966060638,1.0,1.0,-3.7978689670562735,1.001921772956848,2.7959470748901367,0.1435258984565735,0.8993129730224609,0.8993129730224609,0.0,389.6252746582031,373.0,70159.1875,0.0,5654.81396484375,1.0,278.1499938964844,282.7314758300781,297.6893005371094,302.21728515625,293.1499938964844,293.1499938964844,278.45001220703125,36192.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169554114341736,1.0,0.0,0.0,3.659945964813232,3.6599700450897217,8.938046676121303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.7822265625,0.0,1545.708251953125,1895.4371337890625,0.0,3561.03466796875,0.9076260924339294,1.0,0.0,3.0,1.0,0.0
17944020,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7531267404556274,0.4569395184516907,0.4199398756027221,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.853985071182251,0.6772301197052002,0.6485947370529175,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8695656061172485,0.7171489000320435,0.5059873461723328,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7580978870391846,0.4667412340641022,0.4512530267238617,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6144707798957825,0.2411747276782989,1.1346311569213867,285.0203857421875,284.95001220703125,304.3646240234375,294.6878356933594,299.0844116210937,296.1921691894531,285.01837158203125,1.0,0.7833561897277832,0.350563108921051,0.350563108921051,1.0,1.0,-3.796001434326172,0.9991438388824464,2.7968575954437256,0.1413335502147674,0.9921361804008484,0.9921361804008484,0.0,381.0403442382813,361.0,69567.6953125,0.0,5593.27685546875,1.0,278.4432678222656,282.8306884765625,297.67266845703125,302.1167907714844,293.1499938964844,293.1499938964844,278.1499938964844,32803.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112746119499208,1.0,0.0,0.0,3.79246997833252,3.792494773864746,9.597046073395177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.265625,0.0,1672.6739501953125,1895.4371337890625,0.0,3508.428955078125,0.93489670753479,1.0,0.0,3.0,1.0,0.0
17944080,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7531267404556274,0.4569395184516907,0.4199398756027221,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.853985071182251,0.6772301197052002,0.6485947370529175,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8695656061172485,0.7171489000320435,0.5059873461723328,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7580978870391846,0.4667412340641022,0.4512530267238617,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6144707798957825,0.2411747276782989,1.1346311569213867,285.0203857421875,284.95001220703125,304.3646240234375,294.6878356933594,299.0844116210937,296.1921691894531,285.01837158203125,1.0,0.7833561897277832,0.350563108921051,0.350563108921051,1.0,1.0,-3.796001434326172,0.9991438388824464,2.7968575954437256,0.1413335502147674,0.9921361804008484,0.9921361804008484,0.0,381.0403442382813,361.0,69567.6953125,0.0,5593.27685546875,1.0,278.4432678222656,282.8306884765625,297.67266845703125,302.1167907714844,293.1499938964844,293.1499938964844,278.1499938964844,32803.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112746119499208,1.0,0.0,0.0,3.79246997833252,3.792494773864746,9.597046073395177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.265625,0.0,1672.6739501953125,1895.4371337890625,0.0,3508.428955078125,0.93489670753479,1.0,0.0,3.0,1.0,0.0
17944140,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7563018798828125,0.4553742110729217,0.4185168147087097,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8576827049255371,0.6750713586807251,0.6465704441070557,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8747822046279907,0.7181533575057983,0.5066947937011719,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7618420124053955,0.4661812782287597,0.4506299495697021,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6174131035804749,0.2408943176269531,1.1324013471603394,284.89453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0650329589844,296.1856994628906,284.8956298828125,1.0,0.7782546877861023,0.3499024212360382,0.3499024212360382,1.0,1.0,-3.78928542137146,0.9948736429214478,2.7944116592407227,0.1389609277248382,0.8861702680587769,0.8861702680587769,0.0,371.4862060546875,349.0,70297.5078125,0.0,5510.41162109375,1.0,278.1563720703125,282.6882629394531,297.7064514160156,302.27978515625,293.1499938964844,293.1499938964844,278.45001220703125,38294.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189894199371338,1.0,0.0,0.0,3.705863237380981,3.705888271331787,9.163725280814106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.1474609375,0.0,1613.63916015625,1895.4371337890625,0.0,3579.82958984375,0.9193571209907532,1.0,0.0,3.0,1.0,0.0
