time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7563018798828125,0.4553742110729217,0.4185168147087097,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8576827049255371,0.6750713586807251,0.6465704441070557,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8747822046279907,0.7181533575057983,0.5066947937011719,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7618420124053955,0.4661812782287597,0.4506299495697021,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6174131035804749,0.2408943176269531,1.1324013471603394,284.89453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0650329589844,296.1856994628906,284.8956298828125,1.0,0.7782546877861023,0.3499024212360382,0.3499024212360382,1.0,1.0,-3.78928542137146,0.9948736429214478,2.7944116592407227,0.1389609277248382,0.8861702680587769,0.8861702680587769,0.0,371.4862060546875,349.0,70297.5078125,0.0,5510.41162109375,1.0,278.1563720703125,282.6882629394531,297.7064514160156,302.27978515625,293.1499938964844,293.1499938964844,278.45001220703125,38294.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189894199371338,1.0,0.0,0.0,3.705863237380981,3.705888271331787,9.163725280814106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.1474609375,0.0,1613.63916015625,1895.4371337890625,0.0,3579.82958984375,0.9193571209907532,1.0,0.0,3.0,1.0,0.0
17944260,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7607146501541138,0.4550718665122986,0.4175126552581787,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8626540899276733,0.6740927696228027,0.6448807120323181,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8814365267753601,0.720614492893219,0.5077934861183167,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7667073011398315,0.4664349853992462,0.4501828253269195,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6210716962814331,0.2410535812377929,1.1303162574768066,284.99468994140625,284.95001220703125,304.2897033691406,294.68310546875,299.05389404296875,296.1894836425781,284.9934997558594,1.0,0.7726670503616333,0.3493130207061767,0.3493130207061767,1.0,1.0,-3.7843072414398193,0.9913806319236756,2.792926549911499,0.1366706043481826,0.9718628525733948,0.9718628525733948,0.0,360.2635192871094,337.0,69432.875,0.0,5422.427734375,1.0,278.44354248046875,282.8133850097656,297.6654968261719,302.1088256835937,293.1499938964844,293.1499938964844,278.1499938964844,33896.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912225902080536,1.0,0.0,0.0,3.7988669872283936,3.7988922595977774,9.62945023275097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.412109375,0.0,1688.8026123046875,1895.4371337890625,0.0,3517.249755859375,0.9370939135551452,1.0,0.0,3.0,1.0,0.0
17944320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7607146501541138,0.4550718665122986,0.4175126552581787,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8626540899276733,0.6740927696228027,0.6448807120323181,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8814365267753601,0.720614492893219,0.5077934861183167,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7667073011398315,0.4664349853992462,0.4501828253269195,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6210716962814331,0.2410535812377929,1.1303162574768066,284.99468994140625,284.95001220703125,304.2897033691406,294.68310546875,299.05389404296875,296.1894836425781,284.9934997558594,1.0,0.7726670503616333,0.3493130207061767,0.3493130207061767,1.0,1.0,-3.7843072414398193,0.9913806319236756,2.792926549911499,0.1366706043481826,0.9718628525733948,0.9718628525733948,0.0,360.2635192871094,337.0,69432.875,0.0,5422.427734375,1.0,278.44354248046875,282.8133850097656,297.6654968261719,302.1088256835937,293.1499938964844,293.1499938964844,278.1499938964844,33896.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912225902080536,1.0,0.0,0.0,3.7988669872283936,3.7988922595977774,9.62945023275097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.412109375,0.0,1688.8026123046875,1895.4371337890625,0.0,3517.249755859375,0.9370939135551452,1.0,0.0,3.0,1.0,0.0
17944380,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7651476860046387,0.4537179172039032,0.4161594212055206,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8677459955215454,0.6721070408821106,0.6428792476654053,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8881553411483765,0.7217861413955688,0.508520781993866,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7717073559761047,0.4659894704818725,0.4495455026626587,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6247727870941162,0.2408748567104339,1.1280585527420044,284.895751953125,284.95001220703125,304.2518920898437,294.6810302734375,299.03631591796875,296.18487548828125,284.8968505859375,1.0,0.7668183445930481,0.3487236201763153,0.3487236201763153,1.0,1.0,-3.777672529220581,0.9873812794685364,2.790291309356689,0.1345108896493911,0.8764808177947998,0.8764808177947998,0.0,349.0848083496094,325.0,69973.4765625,0.0,5329.8642578125,1.0,278.1569519042969,282.6963806152344,297.6957702636719,302.2482604980469,293.1499938964844,293.1499938964844,278.45001220703125,38777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185532927513124,1.0,0.0,0.0,3.682530164718628,3.682554960250856,9.048693527802244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.7158203125,0.0,1590.6260986328125,1895.4371337890625,0.0,3575.80126953125,0.9146904945373536,1.0,0.0,3.0,1.0,0.0
17944440,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7651476860046387,0.4537179172039032,0.4161594212055206,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8677459955215454,0.6721070408821106,0.6428792476654053,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8881553411483765,0.7217861413955688,0.508520781993866,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7717073559761047,0.4659894704818725,0.4495455026626587,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6247727870941162,0.2408748567104339,1.1280585527420044,284.895751953125,284.95001220703125,304.2518920898437,294.6810302734375,299.03631591796875,296.18487548828125,284.8968505859375,1.0,0.7668183445930481,0.3487236201763153,0.3487236201763153,1.0,1.0,-3.777672529220581,0.9873812794685364,2.790291309356689,0.1345108896493911,0.8764808177947998,0.8764808177947998,0.0,349.0848083496094,325.0,69973.4765625,0.0,5329.8642578125,1.0,278.1569519042969,282.6963806152344,297.6957702636719,302.2482604980469,293.1499938964844,293.1499938964844,278.45001220703125,38777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185532927513124,1.0,0.0,0.0,3.682530164718628,3.682554960250856,9.048693527802244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.7158203125,0.0,1590.6260986328125,1895.4371337890625,0.0,3575.80126953125,0.9146904945373536,1.0,0.0,3.0,1.0,0.0
17944500,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7676301002502441,0.453577846288681,0.4155357778072357,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8705676198005676,0.6716144680976868,0.6419019103050232,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8918271660804749,0.7230116128921509,0.5089409351348877,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7744463086128235,0.466108113527298,0.4492234587669372,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6267560124397278,0.2409612536430359,1.1268211603164673,285.0088195800781,284.95001220703125,304.23291015625,294.6800537109375,299.0306701660156,296.1867370605469,285.0094299316406,1.0,0.7637984752655029,0.3484289050102234,0.3484289050102234,1.0,1.0,-3.774367094039917,0.985393226146698,2.788973808288574,0.1332783252000808,0.9537520408630372,0.9537520408630372,0.0,343.2466125488281,325.0,69025.1484375,0.0,5282.14892578125,1.0,278.4023132324219,282.828369140625,297.64947509765625,302.02685546875,293.1499938964844,293.1499938964844,278.45001220703125,34528.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129779934883118,1.0,0.0,0.0,3.7225613594055176,3.722585678100586,9.246492140846384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.521484375,0.0,1604.175537109375,1895.4371337890625,0.0,3524.2197265625,0.9219312071800232,1.0,0.0,3.0,1.0,0.0
17944560,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7707275152206421,0.4535639584064483,0.4152917563915252,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8740049004554749,0.6712809205055237,0.6413296461105347,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8961486220359802,0.7243552207946777,0.5096981525421143,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7777438163757324,0.4663616120815277,0.4491946101188659,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6291549801826477,0.2411585301160812,1.1263995170593262,284.9965515136719,284.95001220703125,304.2138977050781,294.6791381835937,299.0263671875,296.18994140625,284.9954528808594,1.0,0.76090407371521,0.3481709659099579,0.3481709659099579,1.0,1.0,-3.7737514972686768,0.9843382835388184,2.7894132137298584,0.1324370354413986,0.9634979963302612,0.9634979963302612,0.0,336.99517822265625,313.0,69130.15625,0.0,5239.97998046875,1.0,278.44354248046875,282.8217163085937,297.6584777832031,302.080810546875,293.1499938964844,293.1499938964844,278.1499938964844,33935.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91123229265213,1.0,0.0,0.0,3.7750244140625,3.7750494480133057,9.508955827186584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.396484375,0.0,1660.786376953125,1895.4371337890625,0.0,3508.036376953125,0.9318206906318665,1.0,0.0,3.0,1.0,0.0
17944620,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7761034369468689,0.4522970914840698,0.4140082597732544,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8801500201225281,0.6693888902664185,0.639407217502594,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9039298295974731,0.7255651354789734,0.5104464888572693,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7837010622024536,0.4659880995750427,0.4486154913902282,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6335043907165527,0.241076648235321,1.124519944190979,284.9003601074219,284.95001220703125,304.1756896972656,294.677490234375,299.00982666015625,296.1860656738281,284.9013671875,1.0,0.7548955082893372,0.3476550579071045,0.3476550579071045,1.0,1.0,-3.767846584320069,0.9808120727539062,2.787034511566162,0.1305795758962631,0.8724716305732727,0.8724716305732727,0.0,325.4375305175781,301.0,69675.421875,0.0,5147.724609375,1.0,278.1571044921875,282.7069396972656,297.69146728515625,302.2237854003906,293.1499938964844,293.1499938964844,278.45001220703125,38715.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917438805103302,1.0,0.0,0.0,3.658713817596436,3.658738374710083,8.932029231800698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.59375,0.0,1563.25341796875,1895.4371337890625,0.0,3565.503662109375,0.9093721508979796,1.0,0.0,3.0,1.0,0.0
17944680,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7761034369468689,0.4522970914840698,0.4140082597732544,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8801500201225281,0.6693888902664185,0.639407217502594,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9039298295974731,0.7255651354789734,0.5104464888572693,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7837010622024536,0.4659880995750427,0.4486154913902282,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6335043907165527,0.241076648235321,1.124519944190979,284.9003601074219,284.95001220703125,304.1756896972656,294.677490234375,299.00982666015625,296.1860656738281,284.9013671875,1.0,0.7548955082893372,0.3476550579071045,0.3476550579071045,1.0,1.0,-3.767846584320069,0.9808120727539062,2.787034511566162,0.1305795758962631,0.8724716305732727,0.8724716305732727,0.0,325.4375305175781,301.0,69675.421875,0.0,5147.724609375,1.0,278.1571044921875,282.7069396972656,297.69146728515625,302.2237854003906,293.1499938964844,293.1499938964844,278.45001220703125,38715.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917438805103302,1.0,0.0,0.0,3.658713817596436,3.658738374710083,8.932029231800698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.59375,0.0,1563.25341796875,1895.4371337890625,0.0,3565.503662109375,0.9093721508979796,1.0,0.0,3.0,1.0,0.0
17944740,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7826356291770935,0.4521625936031341,0.4131760895252228,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8874717950820923,0.6685857176780701,0.6378988027572632,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9135223031044006,0.7281146049499512,0.5116240978240967,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.790690004825592,0.4663799703121185,0.4482959806919098,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6386151313781738,0.2414208650588989,1.1231602430343628,284.9975891113281,284.95001220703125,304.1373596191406,294.67608642578125,299.0002136230469,296.19122314453125,284.9967346191406,1.0,0.7488883137702942,0.3471391797065735,0.3471391797065735,1.0,1.0,-3.764416456222534,0.9780530333518982,2.7863636016845703,0.1286760568618774,0.9587292671203612,0.9587292671203612,0.0,313.1972045898437,289.0,68874.578125,0.0,5058.74365234375,1.0,278.4424133300781,282.82867431640625,297.6563415527344,302.0616455078125,293.1499938964844,293.1499938964844,278.1499938964844,33916.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102100729942322,1.0,0.0,0.0,3.7538137435913086,3.753838300704956,9.402399996361056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.2470703125,0.0,1635.7314453125,1895.4371337890625,0.0,3498.55322265625,0.9272228479385376,1.0,0.0,3.0,1.0,0.0
17944800,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7826356291770935,0.4521625936031341,0.4131760895252228,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8874717950820923,0.6685857176780701,0.6378988027572632,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9135223031044006,0.7281146049499512,0.5116240978240967,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.790690004825592,0.4663799703121185,0.4482959806919098,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6386151313781738,0.2414208650588989,1.1231602430343628,284.9975891113281,284.95001220703125,304.1373596191406,294.67608642578125,299.0002136230469,296.19122314453125,284.9967346191406,1.0,0.7488883137702942,0.3471391797065735,0.3471391797065735,1.0,1.0,-3.764416456222534,0.9780530333518982,2.7863636016845703,0.1286760568618774,0.9587292671203612,0.9587292671203612,0.0,313.1972045898437,289.0,68874.578125,0.0,5058.74365234375,1.0,278.4424133300781,282.82867431640625,297.6563415527344,302.0616455078125,293.1499938964844,293.1499938964844,278.1499938964844,33916.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102100729942322,1.0,0.0,0.0,3.7538137435913086,3.753838300704956,9.402399996361056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.2470703125,0.0,1635.7314453125,1895.4371337890625,0.0,3498.55322265625,0.9272228479385376,1.0,0.0,3.0,1.0,0.0
17944860,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7888868451118469,0.4509126245975494,0.4118939340114593,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8946017026901245,0.6667079925537109,0.6359765529632568,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9233189225196838,0.7292987704277039,0.5123430490493774,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7975160479545593,0.4660117626190185,0.4477137327194214,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6437286734580994,0.2413821071386337,1.1214587688446045,284.9021301269531,284.95001220703125,304.098876953125,294.6749267578125,298.9836730957031,296.1873779296875,284.9030456542969,1.0,0.7427995204925537,0.3466189205646515,0.3466189205646515,1.0,1.0,-3.758688449859619,0.9745728373527528,2.7841155529022217,0.1268016248941421,0.8691941499710083,0.8691941499710083,0.0,301.6021728515625,277.0,69422.7578125,0.0,4967.2705078125,1.0,278.1572265625,282.7144470214844,297.6891174316406,302.2049560546875,293.1499938964844,293.1499938964844,278.45001220703125,38663.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164373874664308,1.0,0.0,0.0,3.6396644115448,3.639688730239868,8.839260772219859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.98828125,0.0,1541.5738525390625,1895.4371337890625,0.0,3556.24462890625,0.9051064252853394,1.0,0.0,3.0,1.0,0.0
17944920,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7888868451118469,0.4509126245975494,0.4118939340114593,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8946017026901245,0.6667079925537109,0.6359765529632568,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9233189225196838,0.7292987704277039,0.5123430490493774,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7975160479545593,0.4660117626190185,0.4477137327194214,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6437286734580994,0.2413821071386337,1.1214587688446045,284.9021301269531,284.95001220703125,304.098876953125,294.6749267578125,298.9836730957031,296.1873779296875,284.9030456542969,1.0,0.7427995204925537,0.3466189205646515,0.3466189205646515,1.0,1.0,-3.758688449859619,0.9745728373527528,2.7841155529022217,0.1268016248941421,0.8691941499710083,0.8691941499710083,0.0,301.6021728515625,277.0,69422.7578125,0.0,4967.2705078125,1.0,278.1572265625,282.7144470214844,297.6891174316406,302.2049560546875,293.1499938964844,293.1499938964844,278.45001220703125,38663.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164373874664308,1.0,0.0,0.0,3.6396644115448,3.639688730239868,8.839260772219859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.98828125,0.0,1541.5738525390625,1895.4371337890625,0.0,3556.24462890625,0.9051064252853394,1.0,0.0,3.0,1.0,0.0
17944980,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7964251637458801,0.4507783353328705,0.411062628030777,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9030503034591676,0.6659011840820312,0.6344662308692932,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.934880256652832,0.7318193316459656,0.5134983658790588,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8054797649383545,0.4663966298103332,0.4473885297775268,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6498014330863953,0.2417573928833007,1.1202448606491089,284.9963684082031,284.95001220703125,304.060302734375,294.67401123046875,298.9739685058594,296.1924133300781,284.9952392578125,1.0,0.7367189526557922,0.3460986614227295,0.3460986614227295,1.0,1.0,-3.755398988723755,0.9718469977378844,2.7835519313812256,0.1248763129115104,0.953785240650177,0.953785240650177,0.0,289.3510131835937,265.0,68649.3828125,0.0,4879.005859375,1.0,278.44305419921875,282.83306884765625,297.6539611816406,302.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,33837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091991186141968,1.0,0.0,0.0,3.738659381866455,3.738683938980103,9.326637382400804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.8642578125,0.0,1617.4901123046875,1895.4371337890625,0.0,3489.16943359375,0.923486828804016,1.0,0.0,3.0,1.0,0.0
17945040,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7964251637458801,0.4507783353328705,0.411062628030777,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9030503034591676,0.6659011840820312,0.6344662308692932,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.934880256652832,0.7318193316459656,0.5134983658790588,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8054797649383545,0.4663966298103332,0.4473885297775268,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6498014330863953,0.2417573928833007,1.1202448606491089,284.9963684082031,284.95001220703125,304.060302734375,294.67401123046875,298.9739685058594,296.1924133300781,284.9952392578125,1.0,0.7367189526557922,0.3460986614227295,0.3460986614227295,1.0,1.0,-3.755398988723755,0.9718469977378844,2.7835519313812256,0.1248763129115104,0.953785240650177,0.953785240650177,0.0,289.3510131835937,265.0,68649.3828125,0.0,4879.005859375,1.0,278.44305419921875,282.83306884765625,297.6539611816406,302.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,33837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091991186141968,1.0,0.0,0.0,3.738659381866455,3.738683938980103,9.326637382400804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.8642578125,0.0,1617.4901123046875,1895.4371337890625,0.0,3489.16943359375,0.923486828804016,1.0,0.0,3.0,1.0,0.0
17945100,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8003122210502625,0.4502073526382446,0.4106177985668182,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9075651168823242,0.6650304794311523,0.633711040019989,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9407618045806884,0.7324467897415161,0.514028012752533,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8095348477363586,0.4662683308124542,0.4472439885139465,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6530411243438721,0.2417979538440704,1.1198478937149048,284.87481689453125,284.95001220703125,304.0409545898437,294.6736755371094,298.9662170410156,296.1910400390625,284.8740234375,1.0,0.7337181568145752,0.3458385169506073,0.3458385169506073,1.0,1.0,-3.7539491653442383,0.9705376625061036,2.7834115028381348,0.1240739375352859,0.8674392700195312,0.8674392700195312,0.0,283.3521423339844,265.0,69524.8046875,0.0,4836.29345703125,1.0,278.1959228515625,282.69537353515625,297.7001953125,302.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,37999.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144234657287598,1.0,0.0,0.0,3.696167945861816,3.696192741394043,9.11584038476576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.2919921875,0.0,1600.2906494140625,1895.4371337890625,0.0,3537.608642578125,0.9150000810623168,1.0,0.0,3.0,1.0,0.0
17945160,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8036972284317017,0.4495394825935364,0.4097914695739746,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9117570519447328,0.664030909538269,0.6325510740280151,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9460019469261168,0.7329793572425842,0.5142033100128174,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8130695223808289,0.4660259783267975,0.4468043744564056,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6559719443321228,0.2417491823434829,1.1186809539794922,284.9037475585937,284.95001220703125,304.0216064453125,294.6733703613281,298.9576110839844,296.1885681152344,284.9048156738281,1.0,0.7305594682693481,0.3456026017665863,0.3456026017665863,1.0,1.0,-3.7498390674591056,0.968498706817627,2.7813403606414795,0.1230696663260459,0.8663092851638794,0.8663092851638794,0.0,277.74566650390625,253.0,69178.4609375,0.0,4788.435546875,1.0,278.15728759765625,282.72198486328125,297.6878967285156,302.1880798339844,293.1499938964844,293.1499938964844,278.45001220703125,38688.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154895544052124,1.0,0.0,0.0,3.6209537982940674,3.620978116989136,8.748614277465094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.4248046875,0.0,1521.0511474609375,1895.4371337890625,0.0,3547.476806640625,0.9010599851608276,1.0,0.0,3.0,1.0,0.0
17945220,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8122345209121704,0.449400246143341,0.4089645147323608,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9227254986763,0.663216769695282,0.6310430765151978,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.958434760570526,0.735471785068512,0.5153445601463318,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8215810656547546,0.4664008021354675,0.4464758336544037,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6633427143096924,0.2421494424343109,1.1175965070724487,284.99615478515625,284.95001220703125,303.9828491210937,294.67303466796875,298.9480895996094,296.19342041015625,284.99530029296875,1.0,0.7244095802307129,0.3451308012008667,0.3451308012008667,1.0,1.0,-3.746692895889282,0.9659814834594728,2.7807114124298096,0.1212935298681259,0.9495631456375122,0.9495631456375122,0.0,265.49334716796875,241.0,68430.8828125,0.0,4700.93212890625,1.0,278.442138671875,282.8387145996094,297.653564453125,302.0299377441406,293.1499938964844,293.1499938964844,278.1499938964844,33857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082990884780884,1.0,0.0,0.0,3.720863580703736,3.720887899398804,9.238059419658384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.7080078125,0.0,1597.1043701171875,1895.4371337890625,0.0,3480.811767578125,0.919754683971405,1.0,0.0,3.0,1.0,0.0
17945280,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8122345209121704,0.449400246143341,0.4089645147323608,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9227254986763,0.663216769695282,0.6310430765151978,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.958434760570526,0.735471785068512,0.5153445601463318,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8215810656547546,0.4664008021354675,0.4464758336544037,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6633427143096924,0.2421494424343109,1.1175965070724487,284.99615478515625,284.95001220703125,303.9828491210937,294.67303466796875,298.9480895996094,296.19342041015625,284.99530029296875,1.0,0.7244095802307129,0.3451308012008667,0.3451308012008667,1.0,1.0,-3.746692895889282,0.9659814834594728,2.7807114124298096,0.1212935298681259,0.9495631456375122,0.9495631456375122,0.0,265.49334716796875,241.0,68430.8828125,0.0,4700.93212890625,1.0,278.442138671875,282.8387145996094,297.653564453125,302.0299377441406,293.1499938964844,293.1499938964844,278.1499938964844,33857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082990884780884,1.0,0.0,0.0,3.720863580703736,3.720887899398804,9.238059419658384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.7080078125,0.0,1597.1043701171875,1895.4371337890625,0.0,3480.811767578125,0.919754683971405,1.0,0.0,3.0,1.0,0.0
17945340,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8201822638511658,0.4481758773326874,0.4076934456825256,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9338132739067078,0.6613576412200928,0.6291249990463257,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.969904363155365,0.7366193532943726,0.5160303115844727,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8299033641815186,0.466030478477478,0.4458830058574676,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6708831787109375,0.2421695590019226,1.1161381006240845,284.9048767089844,284.95001220703125,303.94403076171875,294.67303466796875,298.9320068359375,296.1896667480469,284.9057312011719,1.0,0.7181777358055115,0.3446590006351471,0.3446590006351471,1.0,1.0,-3.741222381591797,0.9627519845962524,2.778470516204834,0.1195456162095069,0.8632747530937195,0.8632747530937195,0.0,253.8930511474609,229.0,68959.34375,0.0,4611.1142578125,1.0,278.15728759765625,282.728515625,297.6874084472656,302.17303466796875,293.1499938964844,293.1499938964844,278.45001220703125,38641.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145564436912536,1.0,0.0,0.0,3.6046125888824463,3.604636669158936,8.669827593621449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.5537109375,0.0,1502.776123046875,1895.4371337890625,0.0,3538.839599609375,0.8973923921585083,1.0,0.0,3.0,1.0,0.0
17945400,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8201822638511658,0.4481758773326874,0.4076934456825256,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9338132739067078,0.6613576412200928,0.6291249990463257,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.969904363155365,0.7366193532943726,0.5160303115844727,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8299033641815186,0.466030478477478,0.4458830058574676,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6708831787109375,0.2421695590019226,1.1161381006240845,284.9048767089844,284.95001220703125,303.94403076171875,294.67303466796875,298.9320068359375,296.1896667480469,284.9057312011719,1.0,0.7181777358055115,0.3446590006351471,0.3446590006351471,1.0,1.0,-3.741222381591797,0.9627519845962524,2.778470516204834,0.1195456162095069,0.8632747530937195,0.8632747530937195,0.0,253.8930511474609,229.0,68959.34375,0.0,4611.1142578125,1.0,278.15728759765625,282.728515625,297.6874084472656,302.17303466796875,293.1499938964844,293.1499938964844,278.45001220703125,38641.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145564436912536,1.0,0.0,0.0,3.6046125888824463,3.604636669158936,8.669827593621449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.5537109375,0.0,1502.776123046875,1895.4371337890625,0.0,3538.839599609375,0.8973923921585083,1.0,0.0,3.0,1.0,0.0
17945460,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8296006917953491,0.4480345547199249,0.4068715274333954,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9468415379524232,0.6605393290519714,0.6276202201843262,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9822105169296264,0.7390926480293274,0.5171624422073364,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.839802622795105,0.4663983285427093,0.445552259683609,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6799127459526062,0.2425936758518219,1.1151717901229858,284.9955444335937,284.95001220703125,303.9052124023437,294.6733093261719,298.9227294921875,296.19439697265625,284.9947204589844,1.0,0.7119582891464233,0.3442356884479522,0.3442356884479522,1.0,1.0,-3.7382149696350098,0.9604367017745972,2.777778387069702,0.1179055199027061,0.9453734159469604,0.9453734159469604,0.0,241.63751220703125,217.0,68228.0234375,0.0,4524.3251953125,1.0,278.4420166015625,282.8436889648437,297.65380859375,302.016845703125,293.1499938964844,293.1499938964844,278.1499938964844,33835.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073575735092164,1.0,0.0,0.0,3.705531597137451,3.705555677413941,9.162084779745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.9384765625,0.0,1579.3870849609375,1895.4371337890625,0.0,3472.064697265625,0.91628497838974,1.0,0.0,3.0,1.0,0.0
17945520,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8296006917953491,0.4480345547199249,0.4068715274333954,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9468415379524232,0.6605393290519714,0.6276202201843262,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9822105169296264,0.7390926480293274,0.5171624422073364,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.839802622795105,0.4663983285427093,0.445552259683609,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6799127459526062,0.2425936758518219,1.1151717901229858,284.9955444335937,284.95001220703125,303.9052124023437,294.6733093261719,298.9227294921875,296.19439697265625,284.9947204589844,1.0,0.7119582891464233,0.3442356884479522,0.3442356884479522,1.0,1.0,-3.7382149696350098,0.9604367017745972,2.777778387069702,0.1179055199027061,0.9453734159469604,0.9453734159469604,0.0,241.63751220703125,217.0,68228.0234375,0.0,4524.3251953125,1.0,278.4420166015625,282.8436889648437,297.65380859375,302.016845703125,293.1499938964844,293.1499938964844,278.1499938964844,33835.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073575735092164,1.0,0.0,0.0,3.705531597137451,3.705555677413941,9.162084779745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.9384765625,0.0,1579.3870849609375,1895.4371337890625,0.0,3472.064697265625,0.91628497838974,1.0,0.0,3.0,1.0,0.0
17945580,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8390029072761536,0.4468213319778442,0.4056048989295959,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9593405723571776,0.6586892008781433,0.6257044076919556,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9931584596633912,0.7402280569076538,0.517836332321167,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8499913811683655,0.4660285115242004,0.4449557363986969,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6891753077507019,0.2426400929689407,1.1138211488723757,284.9059143066406,284.95001220703125,303.8663635253906,294.6739501953125,298.90704345703125,296.1907043457031,284.9067077636719,1.0,0.7056556344032288,0.3438123762607574,0.3438123762607574,1.0,1.0,-3.732863426208496,0.9574094414711,2.775454044342041,0.116291157901287,0.8604728579521179,0.8604728579521179,0.0,230.03726196289065,220.0,68751.6328125,0.0,4435.29296875,1.0,278.15740966796875,282.7350158691406,297.68829345703125,302.16033935546875,293.1499938964844,293.1499938964844,278.45001220703125,38617.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136168956756592,1.0,0.0,0.0,3.5888359546661377,3.588860034942627,8.594102496317646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.25,0.0,1485.4375,1895.4371337890625,0.0,3530.13916015625,0.8938799500465393,1.0,0.0,3.0,1.0,0.0
17945640,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8390029072761536,0.4468213319778442,0.4056048989295959,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9593405723571776,0.6586892008781433,0.6257044076919556,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9931584596633912,0.7402280569076538,0.517836332321167,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8499913811683655,0.4660285115242004,0.4449557363986969,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6891753077507019,0.2426400929689407,1.1138211488723757,284.9059143066406,284.95001220703125,303.8663635253906,294.6739501953125,298.90704345703125,296.1907043457031,284.9067077636719,1.0,0.7056556344032288,0.3438123762607574,0.3438123762607574,1.0,1.0,-3.732863426208496,0.9574094414711,2.775454044342041,0.116291157901287,0.8604728579521179,0.8604728579521179,0.0,230.03726196289065,220.0,68751.6328125,0.0,4435.29296875,1.0,278.15740966796875,282.7350158691406,297.68829345703125,302.16033935546875,293.1499938964844,293.1499938964844,278.45001220703125,38617.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136168956756592,1.0,0.0,0.0,3.5888359546661377,3.588860034942627,8.594102496317646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.25,0.0,1485.4375,1895.4371337890625,0.0,3530.13916015625,0.8938799500465393,1.0,0.0,3.0,1.0,0.0
17945700,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8416256308555603,0.4467008709907532,0.4051268696784973,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9625954031944276,0.6582178473472595,0.6248800158500671,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9961581826210022,0.741412341594696,0.518317699432373,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.852922797203064,0.4661565721035003,0.4447651505470276,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6918405294418335,0.242817610502243,1.1135447025299072,285.0118103027344,284.95001220703125,303.8469543457031,294.67437744140625,298.90203857421875,296.1924743652344,285.01202392578125,1.0,0.7042107582092285,0.34360072016716,0.34360072016716,1.0,1.0,-3.73130202293396,0.9562420845031738,2.775059938430786,0.1153807491064071,0.934987485408783,0.934987485408783,0.0,226.90573120117188,220.0,67921.0703125,0.0,4410.99560546875,1.0,278.4001770019531,282.8587951660156,297.6437683105469,301.9477844238281,293.1499938964844,293.1499938964844,278.45001220703125,34200.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080629348754884,1.0,0.0,0.0,3.6369552612304688,3.6369788646698,8.826107773529657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.2119140625,0.0,1505.28515625,1895.4371337890625,0.0,3478.617919921875,0.9025530219078064,1.0,0.0,3.0,1.0,0.0
17945760,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8436315059661865,0.4466554820537567,0.4050289690494537,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9649228453636168,0.6578558087348938,0.6244634985923767,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.998402774333954,0.7426740527153015,0.5191152691841125,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8551527857780457,0.4663780927658081,0.4448868632316589,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6939043402671814,0.2430709898471832,1.114221692085266,284.9959716796875,284.95001220703125,303.8275451660156,294.6749267578125,298.89794921875,296.1951599121094,284.9948425292969,1.0,0.7034779787063599,0.3433971703052521,0.3433971703052521,1.0,1.0,-3.732597589492798,0.955960214138031,2.776637315750122,0.1148119494318962,0.9426170587539672,0.9426170587539672,0.0,224.8744201660156,223.0,68078.90625,0.0,4401.65966796875,1.0,278.44287109375,282.8486633300781,297.6548767089844,302.0072631835937,293.1499938964844,293.1499938964844,278.1499938964844,33702.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064055681228638,1.0,0.0,0.0,3.694401979446411,3.694426059722901,9.107131404562096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.9306640625,0.0,1565.728271484375,1895.4371337890625,0.0,3463.216552734375,0.9134380221366882,1.0,0.0,3.0,1.0,0.0
17945820,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8435545563697815,0.4453557431697845,0.4041101038455963,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9647716283798218,0.6559493541717529,0.6229369044303894,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7438088059425354,0.5197625756263733,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8555698990821838,0.4659411609172821,0.4446695446968078,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6945085525512695,0.2430640459060669,1.1147359609603882,284.9081420898437,284.95001220703125,303.7887268066406,294.6762390136719,298.88238525390625,296.1910705566406,284.9089660644531,1.0,0.7030099630355835,0.3429901003837585,0.3429901003837585,1.0,1.0,-3.73080325126648,0.9540674090385436,2.77673602104187,0.1134781017899513,0.8600134253501892,0.8600134253501892,0.0,224.2657928466797,226.0,68659.1328125,0.0,4392.79345703125,1.0,278.1575012207031,282.7408447265625,297.6914367675781,302.1561279296875,293.1499938964844,293.1499938964844,278.45001220703125,38496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128748774528505,1.0,0.0,0.0,3.5795769691467285,3.5796008110046387,8.549814651814813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.5537109375,0.0,1474.538330078125,1895.4371337890625,0.0,3523.26416015625,0.891747772693634,1.0,0.0,3.0,1.0,0.0
17945880,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8435545563697815,0.4453557431697845,0.4041101038455963,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9647716283798218,0.6559493541717529,0.6229369044303894,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7438088059425354,0.5197625756263733,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8555698990821838,0.4659411609172821,0.4446695446968078,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6945085525512695,0.2430640459060669,1.1147359609603882,284.9081420898437,284.95001220703125,303.7887268066406,294.6762390136719,298.88238525390625,296.1910705566406,284.9089660644531,1.0,0.7030099630355835,0.3429901003837585,0.3429901003837585,1.0,1.0,-3.73080325126648,0.9540674090385436,2.77673602104187,0.1134781017899513,0.8600134253501892,0.8600134253501892,0.0,224.2657928466797,226.0,68659.1328125,0.0,4392.79345703125,1.0,278.1575012207031,282.7408447265625,297.6914367675781,302.1561279296875,293.1499938964844,293.1499938964844,278.45001220703125,38496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128748774528505,1.0,0.0,0.0,3.5795769691467285,3.5796008110046387,8.549814651814813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.5537109375,0.0,1474.538330078125,1895.4371337890625,0.0,3523.26416015625,0.891747772693634,1.0,0.0,3.0,1.0,0.0
17945940,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8426427245140076,0.4450564086437225,0.4036439955234527,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9634564518928528,0.6550136208534241,0.6218428015708923,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7461637258529663,0.5211182832717896,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8549837470054626,0.4661832153797149,0.444738507270813,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6941897869110107,0.2433948367834091,1.115814447402954,284.9969482421875,284.95001220703125,303.75,294.677978515625,298.87274169921875,296.1944580078125,284.99615478515625,1.0,0.7035428285598755,0.3425830006599426,0.3425830006599426,1.0,1.0,-3.731929302215576,0.953066349029541,2.778862953186035,0.1121490448713302,0.9422194957733154,0.9422194957733154,0.0,224.9195709228516,229.0,68022.9921875,0.0,4400.111328125,1.0,278.4418640136719,282.8529968261719,297.65966796875,302.0079650878906,293.1499938964844,293.1499938964844,278.1499938964844,33695.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059227108955384,1.0,0.0,0.0,3.6864755153656006,3.686499357223511,9.068093618225248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.8193359375,0.0,1556.712890625,1895.4371337890625,0.0,3458.727294921875,0.911903202533722,1.0,0.0,3.0,1.0,0.0
17946000,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8426427245140076,0.4450564086437225,0.4036439955234527,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9634564518928528,0.6550136208534241,0.6218428015708923,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7461637258529663,0.5211182832717896,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8549837470054626,0.4661832153797149,0.444738507270813,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6941897869110107,0.2433948367834091,1.115814447402954,284.9969482421875,284.95001220703125,303.75,294.677978515625,298.87274169921875,296.1944580078125,284.99615478515625,1.0,0.7035428285598755,0.3425830006599426,0.3425830006599426,1.0,1.0,-3.731929302215576,0.953066349029541,2.778862953186035,0.1121490448713302,0.9422194957733154,0.9422194957733154,0.0,224.9195709228516,229.0,68022.9921875,0.0,4400.111328125,1.0,278.4418640136719,282.8529968261719,297.65966796875,302.0079650878906,293.1499938964844,293.1499938964844,278.1499938964844,33695.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059227108955384,1.0,0.0,0.0,3.6864755153656006,3.686499357223511,9.068093618225248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.8193359375,0.0,1556.712890625,1895.4371337890625,0.0,3458.727294921875,0.911903202533722,1.0,0.0,3.0,1.0,0.0
