time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8395594954490662,0.4434861540794372,0.4026401042938232,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.959570288658142,0.6528522968292236,0.6202463507652283,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9976910352706908,0.7469030618667603,0.5224564075469971,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8522711396217346,0.4654790759086609,0.4444438517093658,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6919710040092468,0.2431116998195648,1.115958333015442,284.90777587890625,284.95001220703125,303.7111511230469,294.6802673339844,298.8547668457031,296.1874084472656,284.9084777832031,1.0,0.704470157623291,0.3421244025230407,0.3421244025230407,1.0,1.0,-3.7302405834198,0.9510414004325868,2.7791993618011475,0.1106568276882171,0.8590475916862488,0.8590475916862488,0.0,227.31398010253903,232.0,68609.46875,0.0,4410.68115234375,1.0,278.15753173828125,282.74371337890625,297.6959533691406,302.1578063964844,293.1499938964844,293.1499938964844,278.45001220703125,38473.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912449300289154,1.0,0.0,0.0,3.5749099254608154,3.5749337673187256,8.52753487379232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.14453125,0.0,1469.3447265625,1895.4371337890625,0.0,3519.3203125,0.8906708359718323,1.0,0.0,3.0,1.0,0.0
17946120,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8395594954490662,0.4434861540794372,0.4026401042938232,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.959570288658142,0.6528522968292236,0.6202463507652283,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9976910352706908,0.7469030618667603,0.5224564075469971,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8522711396217346,0.4654790759086609,0.4444438517093658,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6919710040092468,0.2431116998195648,1.115958333015442,284.90777587890625,284.95001220703125,303.7111511230469,294.6802673339844,298.8547668457031,296.1874084472656,284.9084777832031,1.0,0.704470157623291,0.3421244025230407,0.3421244025230407,1.0,1.0,-3.7302405834198,0.9510414004325868,2.7791993618011475,0.1106568276882171,0.8590475916862488,0.8590475916862488,0.0,227.31398010253903,232.0,68609.46875,0.0,4410.68115234375,1.0,278.15753173828125,282.74371337890625,297.6959533691406,302.1578063964844,293.1499938964844,293.1499938964844,278.45001220703125,38473.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912449300289154,1.0,0.0,0.0,3.5749099254608154,3.5749337673187256,8.52753487379232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.14453125,0.0,1469.3447265625,1895.4371337890625,0.0,3519.3203125,0.8906708359718323,1.0,0.0,3.0,1.0,0.0
17946180,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8364308476448059,0.4427118301391601,0.4018632173538208,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9554113745689392,0.6514350175857544,0.6188270449638367,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9957916140556335,0.7487047910690308,0.5235837697982788,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.849367082118988,0.4652222990989685,0.4441721141338348,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6893652081489563,0.2428998947143554,1.115262508392334,284.9929504394531,284.95001220703125,303.6720275878906,294.683349609375,298.8408508300781,296.1858825683594,284.99176025390625,1.0,0.7054417133331299,0.3416658043861389,0.3416658043861389,1.0,1.0,-3.727784395217896,0.9487913846969604,2.7789931297302246,0.1088379099965095,0.9376907348632812,0.9376907348632812,0.0,229.9341583251953,235.0,67906.2265625,0.0,4420.5625,1.0,278.4425964355469,282.85357666015625,297.6639099121094,302.0065002441406,293.1499938964844,293.1499938964844,278.1499938964844,33744.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905333936214447,1.0,0.0,0.0,3.680633306503296,3.680657148361206,9.039374617714202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.82421875,0.0,1550.4962158203125,1895.4371337890625,0.0,3453.251708984375,0.910317361354828,1.0,0.0,3.0,1.0,0.0
17946240,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8364308476448059,0.4427118301391601,0.4018632173538208,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9554113745689392,0.6514350175857544,0.6188270449638367,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9957916140556335,0.7487047910690308,0.5235837697982788,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.849367082118988,0.4652222990989685,0.4441721141338348,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6893652081489563,0.2428998947143554,1.115262508392334,284.9929504394531,284.95001220703125,303.6720275878906,294.683349609375,298.8408508300781,296.1858825683594,284.99176025390625,1.0,0.7054417133331299,0.3416658043861389,0.3416658043861389,1.0,1.0,-3.727784395217896,0.9487913846969604,2.7789931297302246,0.1088379099965095,0.9376907348632812,0.9376907348632812,0.0,229.9341583251953,235.0,67906.2265625,0.0,4420.5625,1.0,278.4425964355469,282.85357666015625,297.6639099121094,302.0065002441406,293.1499938964844,293.1499938964844,278.1499938964844,33744.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905333936214447,1.0,0.0,0.0,3.680633306503296,3.680657148361206,9.039374617714202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.82421875,0.0,1550.4962158203125,1895.4371337890625,0.0,3453.251708984375,0.910317361354828,1.0,0.0,3.0,1.0,0.0
17946300,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8345875144004822,0.4417816996574402,0.4013828635215759,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9529560208320618,0.6502134799957275,0.618044912815094,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.994563102722168,0.7489274740219116,0.5240620374679565,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8476523160934448,0.4647125601768493,0.4439798593521118,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6878019571304321,0.2425629496574401,1.1146974563598633,284.8749389648437,284.95001220703125,303.6523742675781,294.6851501464844,298.8308410644531,296.1811828613281,284.8746032714844,1.0,0.7059374451637268,0.341436505317688,0.341436505317688,1.0,1.0,-3.725938558578491,0.9474754333496094,2.778463125228882,0.108004979789257,0.8529993891716003,0.8529993891716003,0.0,231.4908599853516,235.0,68705.2578125,0.0,4425.3349609375,1.0,278.1972961425781,282.7206115722656,297.7118225097656,302.2225952148437,293.1499938964844,293.1499938964844,278.1499938964844,38211.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105494022369384,1.0,0.0,0.0,3.632451057434082,3.6324751377105713,8.804258868622128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.5888671875,0.0,1530.20166015625,1895.4371337890625,0.0,3501.701904296875,0.9008414149284364,1.0,0.0,3.0,1.0,0.0
17946360,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8320320844650269,0.4407552778720855,0.4005247950553894,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.949604034423828,0.6488636136054993,0.616860568523407,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.992672860622406,0.7490611672401428,0.5241824388504028,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.84526526927948,0.4640800356864929,0.4434798657894134,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6855894327163696,0.2421072572469711,1.1132029294967651,284.90606689453125,284.95001220703125,303.6326599121094,294.6871337890625,298.820068359375,296.1754150390625,284.9068603515625,1.0,0.7062583565711975,0.3412458002567291,0.3412458002567291,1.0,1.0,-3.7212283611297607,0.9454197287559508,2.775808572769165,0.1069962829351425,0.8540941476821899,0.8540941476821899,0.0,233.4472045898437,238.0,68352.4921875,0.0,4424.68359375,1.0,278.15777587890625,282.74884033203125,297.7008972167969,302.14825439453125,293.1499938964844,293.1499938964844,278.45001220703125,38687.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114990830421448,1.0,0.0,0.0,3.5575644969940186,3.5575881004333496,8.4449845871859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.078125,0.0,1452.3408203125,1895.4371337890625,0.0,3510.510498046875,0.8870149850845337,1.0,0.0,3.0,1.0,0.0
17946420,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8285423517227173,0.4397427439689636,0.3995369672775268,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9447444677352904,0.6471850872039795,0.6151978969573975,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9902923107147216,0.7506394386291504,0.5251686573028564,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8419820666313171,0.463548332452774,0.4429449439048767,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6824079751968384,0.2415658086538314,1.1109675168991089,284.99041748046875,284.95001220703125,303.59307861328125,294.6915283203125,298.8053283691406,296.1726379394531,284.9895935058594,1.0,0.7070011496543884,0.340864360332489,0.340864360332489,1.0,1.0,-3.7158844470977774,0.9425617456436156,2.773322820663452,0.1051303967833519,0.930262804031372,0.930262804031372,0.0,236.3720092773437,241.0,67594.2421875,0.0,4428.43505859375,1.0,278.4416809082031,282.85894775390625,297.6705627441406,301.99371337890625,293.1499938964844,293.1499938964844,278.1499938964844,33922.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040024876594543,1.0,0.0,0.0,3.65798282623291,3.658006429672241,8.928461170398805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.376953125,0.0,1526.487060546875,1895.4371337890625,0.0,3440.864013671875,0.9056355357170104,1.0,0.0,3.0,1.0,0.0
17946480,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8285423517227173,0.4397427439689636,0.3995369672775268,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9447444677352904,0.6471850872039795,0.6151978969573975,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9902923107147216,0.7506394386291504,0.5251686573028564,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8419820666313171,0.463548332452774,0.4429449439048767,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6824079751968384,0.2415658086538314,1.1109675168991089,284.99041748046875,284.95001220703125,303.59307861328125,294.6915283203125,298.8053283691406,296.1726379394531,284.9895935058594,1.0,0.7070011496543884,0.340864360332489,0.340864360332489,1.0,1.0,-3.7158844470977774,0.9425617456436156,2.773322820663452,0.1051303967833519,0.930262804031372,0.930262804031372,0.0,236.3720092773437,241.0,67594.2421875,0.0,4428.43505859375,1.0,278.4416809082031,282.85894775390625,297.6705627441406,301.99371337890625,293.1499938964844,293.1499938964844,278.1499938964844,33922.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040024876594543,1.0,0.0,0.0,3.65798282623291,3.658006429672241,8.928461170398805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.376953125,0.0,1526.487060546875,1895.4371337890625,0.0,3440.864013671875,0.9056355357170104,1.0,0.0,3.0,1.0,0.0
17946540,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8241329193115234,0.4376418888568878,0.3980444371700287,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9386789798736572,0.644448459148407,0.6130502223968506,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9869313836097716,0.750830352306366,0.5256348848342896,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8378998041152954,0.4622254073619842,0.4420605599880218,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6784726977348328,0.2405498176813125,1.107809066772461,284.90643310546875,284.95001220703125,303.5532531738281,294.696533203125,298.78436279296875,296.1618957519531,284.9066467285156,1.0,0.7075743675231934,0.3404829204082489,0.3404829204082489,1.0,1.0,-3.707210540771485,0.9386968612670898,2.7685136795043945,0.1031829789280891,0.8481593132019043,0.8481593132019043,0.0,239.93087768554688,244.0,67987.0546875,0.0,4426.9267578125,1.0,278.1583251953125,282.7569885253906,297.7080383300781,302.1318054199219,293.1499938964844,293.1499938964844,278.45001220703125,38654.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097397327423096,1.0,0.0,0.0,3.53328275680542,3.533306121826172,8.330097784892132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.9482421875,0.0,1426.374755859375,1895.4371337890625,0.0,3494.188232421875,0.8815327286720276,1.0,0.0,3.0,1.0,0.0
17946600,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8241329193115234,0.4376418888568878,0.3980444371700287,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9386789798736572,0.644448459148407,0.6130502223968506,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9869313836097716,0.750830352306366,0.5256348848342896,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8378998041152954,0.4622254073619842,0.4420605599880218,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6784726977348328,0.2405498176813125,1.107809066772461,284.90643310546875,284.95001220703125,303.5532531738281,294.696533203125,298.78436279296875,296.1618957519531,284.9066467285156,1.0,0.7075743675231934,0.3404829204082489,0.3404829204082489,1.0,1.0,-3.707210540771485,0.9386968612670898,2.7685136795043945,0.1031829789280891,0.8481593132019043,0.8481593132019043,0.0,239.93087768554688,244.0,67987.0546875,0.0,4426.9267578125,1.0,278.1583251953125,282.7569885253906,297.7080383300781,302.1318054199219,293.1499938964844,293.1499938964844,278.45001220703125,38654.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097397327423096,1.0,0.0,0.0,3.53328275680542,3.533306121826172,8.330097784892132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.9482421875,0.0,1426.374755859375,1895.4371337890625,0.0,3494.188232421875,0.8815327286720276,1.0,0.0,3.0,1.0,0.0
17946660,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8206782937049866,0.4364809691905975,0.3969379067420959,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9337541460990906,0.6426047086715698,0.611246645450592,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9844412207603456,0.7522308230400085,0.5265125632286072,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8347010016441345,0.4615301787853241,0.4413795173168182,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6752511262893677,0.2398271262645721,1.1047567129135132,284.9886779785156,284.95001220703125,303.51324462890625,294.7019958496094,298.77008056640625,296.1591186523437,284.9879150390625,1.0,0.7080998420715332,0.3402169346809387,0.3402169346809387,1.0,1.0,-3.700265407562256,0.935731828212738,2.764533519744873,0.1015057787299156,0.9222878813743592,0.9222878813743592,0.0,242.82131958007807,247.0,67204.125,0.0,4425.98681640625,1.0,278.44146728515625,282.86602783203125,297.6797790527344,301.9781188964844,293.1499938964844,293.1499938964844,278.1499938964844,33972.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902013063430786,1.0,0.0,0.0,3.630816221237183,3.6308398246765137,8.796336601335497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.572265625,0.0,1496.8367919921875,1895.4371337890625,0.0,3422.342041015625,0.8995676040649414,1.0,0.0,3.0,1.0,0.0
17946720,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8206782937049866,0.4364809691905975,0.3969379067420959,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9337541460990906,0.6426047086715698,0.611246645450592,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9844412207603456,0.7522308230400085,0.5265125632286072,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8347010016441345,0.4615301787853241,0.4413795173168182,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6752511262893677,0.2398271262645721,1.1047567129135132,284.9886779785156,284.95001220703125,303.51324462890625,294.7019958496094,298.77008056640625,296.1591186523437,284.9879150390625,1.0,0.7080998420715332,0.3402169346809387,0.3402169346809387,1.0,1.0,-3.700265407562256,0.935731828212738,2.764533519744873,0.1015057787299156,0.9222878813743592,0.9222878813743592,0.0,242.82131958007807,247.0,67204.125,0.0,4425.98681640625,1.0,278.44146728515625,282.86602783203125,297.6797790527344,301.9781188964844,293.1499938964844,293.1499938964844,278.1499938964844,33972.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902013063430786,1.0,0.0,0.0,3.630816221237183,3.6308398246765137,8.796336601335497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.572265625,0.0,1496.8367919921875,1895.4371337890625,0.0,3422.342041015625,0.8995676040649414,1.0,0.0,3.0,1.0,0.0
17946780,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8163145780563354,0.4342674016952514,0.3953346908092499,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9277370572090148,0.6397361755371094,0.6089652180671692,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9809705018997192,0.7522718906402588,0.5268680453300476,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.830761730670929,0.4600727558135986,0.440360426902771,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6713638305664062,0.2386627495288849,1.1008957624435425,284.90740966796875,284.95001220703125,303.4730834960937,294.7079467773437,298.749755859375,296.1486511230469,284.9075622558594,1.0,0.7084755301475525,0.3399509489536285,0.3399509489536285,1.0,1.0,-3.6901564598083496,0.9318222999572754,2.758334159851074,0.0997673124074935,0.8422421216964722,0.8422421216964722,0.0,246.33062744140625,250.0,67553.15625,0.0,4420.1796875,1.0,278.1585388183594,282.7670593261719,297.7185363769531,302.1148681640625,293.1499938964844,293.1499938964844,278.45001220703125,38675.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075709581375122,1.0,0.0,0.0,3.5032224655151367,3.5032455921173096,8.188960123334255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.53515625,0.0,1395.1322021484375,1895.4371337890625,0.0,3474.047607421875,0.8748724460601807,1.0,0.0,3.0,1.0,0.0
17946840,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8163145780563354,0.4342674016952514,0.3953346908092499,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9277370572090148,0.6397361755371094,0.6089652180671692,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9809705018997192,0.7522718906402588,0.5268680453300476,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.830761730670929,0.4600727558135986,0.440360426902771,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6713638305664062,0.2386627495288849,1.1008957624435425,284.90740966796875,284.95001220703125,303.4730834960937,294.7079467773437,298.749755859375,296.1486511230469,284.9075622558594,1.0,0.7084755301475525,0.3399509489536285,0.3399509489536285,1.0,1.0,-3.6901564598083496,0.9318222999572754,2.758334159851074,0.0997673124074935,0.8422421216964722,0.8422421216964722,0.0,246.33062744140625,250.0,67553.15625,0.0,4420.1796875,1.0,278.1585388183594,282.7670593261719,297.7185363769531,302.1148681640625,293.1499938964844,293.1499938964844,278.45001220703125,38675.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075709581375122,1.0,0.0,0.0,3.5032224655151367,3.5032455921173096,8.188960123334255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.53515625,0.0,1395.1322021484375,1895.4371337890625,0.0,3474.047607421875,0.8748724460601807,1.0,0.0,3.0,1.0,0.0
17946900,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8143041133880615,0.433597207069397,0.3945822417736053,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9249690175056458,0.6387034058570862,0.6078449487686157,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9794086217880248,0.7528697848320007,0.5271112322807312,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8289566040039062,0.4596218466758728,0.4398439824581146,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6695377230644226,0.2382028102874755,1.0987675189971924,285.00714111328125,284.95001220703125,303.45294189453125,294.7110595703125,298.7422790527344,296.1469421386719,285.00665283203125,1.0,0.7085971236228943,0.3398179411888122,0.3398179411888122,1.0,1.0,-3.685007095336914,0.9298455119132996,2.7551615238189697,0.0987556800246238,0.9121662974357604,0.9121662974357604,0.0,247.91629028320312,250.0,66708.4921875,0.0,4415.9658203125,1.0,278.39813232421875,282.885498046875,297.6768493652344,301.90460205078125,293.1499938964844,293.1499938964844,278.45001220703125,34201.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016810059547424,1.0,0.0,0.0,3.5500965118408203,3.550119400024414,8.409566589762107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.63671875,0.0,1411.7503662109375,1895.4371337890625,0.0,3419.248779296875,0.8831831216812134,1.0,0.0,3.0,1.0,0.0
17946960,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8128141760826111,0.4329726696014404,0.394112765789032,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9228649139404296,0.6377395391464233,0.6070236563682556,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9783731698989868,0.7535005211830139,0.5276303887367249,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8276256322860718,0.4592342674732208,0.4395481646060943,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6681514382362366,0.237795889377594,1.097205400466919,284.986083984375,284.95001220703125,303.4327697753906,294.7142944335937,298.7356872558594,296.1460876464844,284.98492431640625,1.0,0.708821713924408,0.339713841676712,0.339713841676712,1.0,1.0,-3.6818418502807617,0.928552269935608,2.753289699554444,0.0980355888605117,0.9135825634002686,0.9135825634002686,0.0,249.1960601806641,253.0,66774.78125,0.0,4415.2958984375,1.0,278.4421081542969,282.87274169921875,297.6906433105469,301.9619140625,293.1499938964844,293.1499938964844,278.1499938964844,33931.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996595144271851,1.0,0.0,0.0,3.6029632091522217,3.6029863357543945,8.661895662953611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4267578125,0.0,1466.1878662109375,1895.4371337890625,0.0,3400.410400390625,0.893004298210144,1.0,0.0,3.0,1.0,0.0
17947020,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8083804845809937,0.4306549727916717,0.3924132883548736,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9170616269111632,0.6347453594207764,0.6046209335327148,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9748067259788512,0.7533915638923645,0.5278818011283875,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8237888813018799,0.4576543569564819,0.4384110271930694,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6643451452255249,0.2365046590566635,1.0927616357803345,284.908447265625,284.95001220703125,303.392333984375,294.720947265625,298.7158203125,296.1359558105469,284.90850830078125,1.0,0.7090328335762024,0.3395056426525116,0.3395056426525116,1.0,1.0,-3.6705026626586914,0.9244677424430848,2.746034860610962,0.0963442623615264,0.8361403942108154,0.8361403942108154,0.0,252.66482543945312,256.0,67073.765625,0.0,4405.8662109375,1.0,278.1588134765625,282.7779846191406,297.7308959960937,302.09698486328125,293.1499938964844,293.1499938964844,278.45001220703125,38683.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051303863525392,1.0,0.0,0.0,3.470499277114868,3.470522165298462,8.036689678192488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.61328125,0.0,1361.5726318359375,1895.4371337890625,0.0,3451.358154296875,0.867633044719696,1.0,0.0,3.0,1.0,0.0
17947080,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8083804845809937,0.4306549727916717,0.3924132883548736,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9170616269111632,0.6347453594207764,0.6046209335327148,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9748067259788512,0.7533915638923645,0.5278818011283875,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8237888813018799,0.4576543569564819,0.4384110271930694,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6643451452255249,0.2365046590566635,1.0927616357803345,284.908447265625,284.95001220703125,303.392333984375,294.720947265625,298.7158203125,296.1359558105469,284.90850830078125,1.0,0.7090328335762024,0.3395056426525116,0.3395056426525116,1.0,1.0,-3.6705026626586914,0.9244677424430848,2.746034860610962,0.0963442623615264,0.8361403942108154,0.8361403942108154,0.0,252.66482543945312,256.0,67073.765625,0.0,4405.8662109375,1.0,278.1588134765625,282.7779846191406,297.7308959960937,302.09698486328125,293.1499938964844,293.1499938964844,278.45001220703125,38683.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051303863525392,1.0,0.0,0.0,3.470499277114868,3.470522165298462,8.036689678192488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.61328125,0.0,1361.5726318359375,1895.4371337890625,0.0,3451.358154296875,0.867633044719696,1.0,0.0,3.0,1.0,0.0
17947140,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8047358989715576,0.4292307496070862,0.3910935223102569,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9124062657356262,0.6325991153717041,0.6025577187538147,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9721176028251648,0.7544421553611755,0.5285385847091675,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8206843733787537,0.4566806554794311,0.437485009431839,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6611728072166443,0.2355077564716339,1.0885249376296997,284.98486328125,284.95001220703125,303.3517761230469,294.7278747558594,298.701904296875,296.1335754394531,284.9841003417969,1.0,0.7092273831367493,0.3392974436283111,0.3392974436283111,1.0,1.0,-3.661003828048706,0.9209466576576232,2.7400569915771484,0.0945901498198509,0.9053281545639038,0.9053281545639038,0.0,255.51055908203125,259.0,66290.7578125,0.0,4397.63037109375,1.0,278.4409484863281,282.8819885253906,297.70440673828125,301.9451599121094,293.1499938964844,293.1499938964844,278.1499938964844,34051.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971574902534485,1.0,0.0,0.0,3.5680480003356934,3.568070888519287,8.494829444316565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.14453125,0.0,1429.635498046875,1895.4371337890625,0.0,3377.07373046875,0.8854894042015076,1.0,0.0,3.0,1.0,0.0
17947200,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8047358989715576,0.4292307496070862,0.3910935223102569,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9124062657356262,0.6325991153717041,0.6025577187538147,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9721176028251648,0.7544421553611755,0.5285385847091675,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8206843733787537,0.4566806554794311,0.437485009431839,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6611728072166443,0.2355077564716339,1.0885249376296997,284.98486328125,284.95001220703125,303.3517761230469,294.7278747558594,298.701904296875,296.1335754394531,284.9841003417969,1.0,0.7092273831367493,0.3392974436283111,0.3392974436283111,1.0,1.0,-3.661003828048706,0.9209466576576232,2.7400569915771484,0.0945901498198509,0.9053281545639038,0.9053281545639038,0.0,255.51055908203125,259.0,66290.7578125,0.0,4397.63037109375,1.0,278.4409484863281,282.8819885253906,297.70440673828125,301.9451599121094,293.1499938964844,293.1499938964844,278.1499938964844,34051.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971574902534485,1.0,0.0,0.0,3.5680480003356934,3.568070888519287,8.494829444316565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.14453125,0.0,1429.635498046875,1895.4371337890625,0.0,3377.07373046875,0.8854894042015076,1.0,0.0,3.0,1.0,0.0
17947260,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8001912236213684,0.4268215000629425,0.3892959654331207,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.906997561454773,0.6294898390769958,0.6000306606292725,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9684438109397888,0.7541890740394592,0.5286766290664673,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8168708682060242,0.4549901783466339,0.4362321197986603,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6574479341506958,0.2341021001338958,1.0835363864898682,284.90936279296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6824645996094,296.1238098144531,284.909423828125,1.0,0.7092913389205933,0.339138925075531,0.339138925075531,1.0,1.0,-3.648465156555176,0.9166624546051024,2.731802701950073,0.0929229333996772,0.8296040892601013,0.8296040892601013,0.0,258.95880126953125,262.0,66550.5078125,0.0,4384.84814453125,1.0,278.1590576171875,282.7895202636719,297.744384765625,302.0776672363281,293.1499938964844,293.1499938964844,278.45001220703125,38705.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90246844291687,1.0,0.0,0.0,3.434909582138061,3.434931993484497,7.872703804423509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.224609375,0.0,1325.826171875,1895.4371337890625,0.0,3426.5830078125,0.8597986698150635,1.0,0.0,3.0,1.0,0.0
17947320,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8001912236213684,0.4268215000629425,0.3892959654331207,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.906997561454773,0.6294898390769958,0.6000306606292725,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9684438109397888,0.7541890740394592,0.5286766290664673,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8168708682060242,0.4549901783466339,0.4362321197986603,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6574479341506958,0.2341021001338958,1.0835363864898682,284.90936279296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6824645996094,296.1238098144531,284.909423828125,1.0,0.7092913389205933,0.339138925075531,0.339138925075531,1.0,1.0,-3.648465156555176,0.9166624546051024,2.731802701950073,0.0929229333996772,0.8296040892601013,0.8296040892601013,0.0,258.95880126953125,262.0,66550.5078125,0.0,4384.84814453125,1.0,278.1590576171875,282.7895202636719,297.744384765625,302.0776672363281,293.1499938964844,293.1499938964844,278.45001220703125,38705.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90246844291687,1.0,0.0,0.0,3.434909582138061,3.434931993484497,7.872703804423509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.224609375,0.0,1325.826171875,1895.4371337890625,0.0,3426.5830078125,0.8597986698150635,1.0,0.0,3.0,1.0,0.0
17947380,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7965406179428101,0.4252786040306091,0.3878810107707977,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9027460217475892,0.6272032260894775,0.5978474020957947,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9656590223312378,0.7550634145736694,0.5292221903800964,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.813733696937561,0.4538914263248443,0.4351971447467804,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6543235182762146,0.232985258102417,1.078788995742798,284.9830017089844,284.95001220703125,303.2704162597656,294.7423095703125,298.6688537597656,296.12158203125,284.9822998046875,1.0,0.7093489170074463,0.3389804363250732,0.3389804363250732,1.0,1.0,-3.637828826904297,0.9129638671875,2.724864959716797,0.0912239179015159,0.8963807225227356,0.8963807225227356,0.0,261.79644775390625,265.0,65772.1484375,0.0,4373.51708984375,1.0,278.4406433105469,282.8910522460937,297.7182922363281,301.92645263671875,293.1499938964844,293.1499938964844,278.75,34094.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943855166435242,1.0,0.0,0.0,3.5325467586517334,3.532569169998169,8.326626925736491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.8193359375,0.0,1392.5810546875,1895.4371337890625,0.0,3351.195068359375,0.8775723576545715,1.0,0.0,3.0,1.0,0.0
17947440,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7965406179428101,0.4252786040306091,0.3878810107707977,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9027460217475892,0.6272032260894775,0.5978474020957947,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9656590223312378,0.7550634145736694,0.5292221903800964,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.813733696937561,0.4538914263248443,0.4351971447467804,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6543235182762146,0.232985258102417,1.078788995742798,284.9830017089844,284.95001220703125,303.2704162597656,294.7423095703125,298.6688537597656,296.12158203125,284.9822998046875,1.0,0.7093489170074463,0.3389804363250732,0.3389804363250732,1.0,1.0,-3.637828826904297,0.9129638671875,2.724864959716797,0.0912239179015159,0.8963807225227356,0.8963807225227356,0.0,261.79644775390625,265.0,65772.1484375,0.0,4373.51708984375,1.0,278.4406433105469,282.8910522460937,297.7182922363281,301.92645263671875,293.1499938964844,293.1499938964844,278.75,34094.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943855166435242,1.0,0.0,0.0,3.5325467586517334,3.532569169998169,8.326626925736491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.8193359375,0.0,1392.5810546875,1895.4371337890625,0.0,3351.195068359375,0.8775723576545715,1.0,0.0,3.0,1.0,0.0
17947500,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7948551177978516,0.4245934784412384,0.387250006198883,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9008235931396484,0.6261674761772156,0.5968549847602844,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9643842577934264,0.7555980086326599,0.5295559167861938,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8122789859771729,0.4534303843975067,0.43476203083992,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6528976559638977,0.2324871718883514,1.0766844749450684,285.061279296875,284.95001220703125,303.25006103515625,294.7460021972656,298.66278076171875,296.1213684082031,285.0610046386719,1.0,0.709442675113678,0.338901162147522,0.338901162147522,1.0,1.0,-3.6332194805145264,0.9113272428512572,2.7218923568725586,0.0904503241181373,0.9728304147720336,0.9728304147720336,0.0,263.1689147949219,265.0,65078.91015625,0.0,4369.50390625,1.0,278.6971130371094,282.99139404296875,297.70562744140625,301.7987060546875,293.1499938964844,293.1499938964844,278.75,31604.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894500136375427,1.0,0.0,0.0,3.6187281608581534,3.618751049041748,8.737862344787573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.6064453125,0.0,1466.0518798828125,1895.4371337890625,0.0,3305.063720703125,0.8961736559867859,1.0,0.0,3.0,1.0,0.0
17947560,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7933312654495239,0.423842191696167,0.3867152035236358,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8990647196769714,0.6250806450843811,0.5959729552268982,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9632678031921388,0.7560271620750427,0.5299827456474304,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.810954749584198,0.4529393911361694,0.4344125688076019,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6516034603118896,0.2319844663143158,1.0748261213302612,285.0249938964844,284.95001220703125,303.22967529296875,294.74969482421875,298.65673828125,296.1208801269531,285.0220031738281,1.0,0.7095981240272522,0.3388584852218628,0.3388584852218628,1.0,1.0,-3.6293728351593018,0.9100300669670104,2.7193429470062256,0.0898693799972534,0.9803091883659364,0.9803091883659364,0.0,264.474365234375,268.0,65342.90234375,0.0,4367.1474609375,1.0,278.7421875,282.96142578125,297.7331237792969,301.898193359375,293.1499938964844,293.1499938964844,278.45001220703125,31774.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888876736164093,1.0,0.0,0.0,3.705646276473999,3.705670118331909,9.162652077066014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.326171875,0.0,1563.8685302734375,1895.4371337890625,0.0,3299.70166015625,0.9145346879959106,1.0,0.0,3.0,1.0,0.0
17947620,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7884306311607361,0.4209020137786865,0.3845896422863006,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8937148451805115,0.6214293837547302,0.5931053757667542,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9589343070983888,0.7550142407417297,0.5297387838363647,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8066432476043701,0.4508231580257416,0.4328972101211548,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6477365493774414,0.2302930355072021,1.0690139532089231,284.88934326171875,284.95001220703125,303.1889038085937,294.75714111328125,298.6351013183594,296.10797119140625,284.8904113769531,1.0,0.709520697593689,0.338773101568222,0.338773101568222,1.0,1.0,-3.614269971847534,0.9052152037620544,2.709054946899414,0.0882913395762443,0.866226077079773,0.866226077079773,0.0,268.2887878417969,271.0,65932.828125,0.0,4349.79931640625,1.0,278.4569702148437,282.814453125,297.78094482421875,302.073974609375,293.1499938964844,293.1499938964844,278.75,38408.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897520124912262,1.0,0.0,0.0,3.6148433685302734,3.614867448806762,8.719111974642146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.6728515625,0.0,1512.2535400390625,1895.4371337890625,0.0,3380.45751953125,0.8991042375564575,1.0,0.0,3.0,1.0,0.0
17947680,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7884306311607361,0.4209020137786865,0.3845896422863006,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8937148451805115,0.6214293837547302,0.5931053757667542,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9589343070983888,0.7550142407417297,0.5297387838363647,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8066432476043701,0.4508231580257416,0.4328972101211548,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6477365493774414,0.2302930355072021,1.0690139532089231,284.88934326171875,284.95001220703125,303.1889038085937,294.75714111328125,298.6351013183594,296.10797119140625,284.8904113769531,1.0,0.709520697593689,0.338773101568222,0.338773101568222,1.0,1.0,-3.614269971847534,0.9052152037620544,2.709054946899414,0.0882913395762443,0.866226077079773,0.866226077079773,0.0,268.2887878417969,271.0,65932.828125,0.0,4349.79931640625,1.0,278.4569702148437,282.814453125,297.78094482421875,302.073974609375,293.1499938964844,293.1499938964844,278.75,38408.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897520124912262,1.0,0.0,0.0,3.6148433685302734,3.614867448806762,8.719111974642146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.6728515625,0.0,1512.2535400390625,1895.4371337890625,0.0,3380.45751953125,0.8991042375564575,1.0,0.0,3.0,1.0,0.0
17947740,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7844672203063965,0.419083833694458,0.3828257024288177,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8892750144004822,0.6188008785247803,0.5905020833015442,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.955605149269104,0.7554974555969238,0.5299057364463806,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.802982747554779,0.4494239389896393,0.4315117299556732,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.644401490688324,0.2289117127656936,1.062964916229248,284.98199462890625,284.95001220703125,303.14813232421875,294.7645874023437,298.6208190917969,296.10467529296875,284.9810791015625,1.0,0.7092848420143127,0.3386877179145813,0.3386877179145813,1.0,1.0,-3.600262403488159,0.900740385055542,2.699522018432617,0.0865250006318092,0.9403964281082152,0.9403964281082152,0.0,271.3443298339844,274.0,64981.31640625,0.0,4330.84814453125,1.0,278.7420654296875,282.93414306640625,297.7438049316406,301.9031677246094,293.1499938964844,293.1499938964844,278.45001220703125,34064.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898814916610718,1.0,0.0,0.0,3.705465078353882,3.705489158630371,9.161756224784768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0859375,0.0,1581.0509033203125,1895.4371337890625,0.0,3309.09912109375,0.9163443446159364,1.0,0.0,3.0,1.0,0.0
17947800,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7844672203063965,0.419083833694458,0.3828257024288177,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8892750144004822,0.6188008785247803,0.5905020833015442,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.955605149269104,0.7554974555969238,0.5299057364463806,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.802982747554779,0.4494239389896393,0.4315117299556732,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.644401490688324,0.2289117127656936,1.062964916229248,284.98199462890625,284.95001220703125,303.14813232421875,294.7645874023437,298.6208190917969,296.10467529296875,284.9810791015625,1.0,0.7092848420143127,0.3386877179145813,0.3386877179145813,1.0,1.0,-3.600262403488159,0.900740385055542,2.699522018432617,0.0865250006318092,0.9403964281082152,0.9403964281082152,0.0,271.3443298339844,274.0,64981.31640625,0.0,4330.84814453125,1.0,278.7420654296875,282.93414306640625,297.7438049316406,301.9031677246094,293.1499938964844,293.1499938964844,278.45001220703125,34064.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898814916610718,1.0,0.0,0.0,3.705465078353882,3.705489158630371,9.161756224784768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0859375,0.0,1581.0509033203125,1895.4371337890625,0.0,3309.09912109375,0.9163443446159364,1.0,0.0,3.0,1.0,0.0
17947860,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7800648808479309,0.4163440763950348,0.3807567059993744,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8844306468963623,0.6152850985527039,0.5876152515411377,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9516510367393494,0.754692792892456,0.5296968817710876,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7989405989646912,0.4473684430122375,0.4299320876598358,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6408429741859436,0.2271705120801925,1.0565074682235718,284.8959350585937,284.95001220703125,303.1073608398437,294.7719421386719,298.6015625,296.0945129394531,284.8968505859375,1.0,0.7089589834213257,0.3386789560317993,0.3386789560317993,1.0,1.0,-3.584388732910156,0.8959307074546814,2.68845796585083,0.0850726813077926,0.8492706418037415,0.8492706418037415,0.0,274.7657470703125,277.0,65220.77734375,0.0,4309.2119140625,1.0,278.45751953125,282.833984375,297.7825622558594,302.0307312011719,293.1499938964844,293.1499938964844,278.75,39288.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954927325248718,1.0,0.0,0.0,3.560565948486328,3.560589551925659,8.459240348202002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.310546875,0.0,1459.927734375,1895.4371337890625,0.0,3361.534912109375,0.8881696462631226,1.0,0.0,3.0,1.0,0.0
