time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7800648808479309,0.4163440763950348,0.3807567059993744,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8844306468963623,0.6152850985527039,0.5876152515411377,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9516510367393494,0.754692792892456,0.5296968817710876,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7989405989646912,0.4473684430122375,0.4299320876598358,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6408429741859436,0.2271705120801925,1.0565074682235718,284.8959350585937,284.95001220703125,303.1073608398437,294.7719421386719,298.6015625,296.0945129394531,284.8968505859375,1.0,0.7089589834213257,0.3386789560317993,0.3386789560317993,1.0,1.0,-3.584388732910156,0.8959307074546814,2.68845796585083,0.0850726813077926,0.8492706418037415,0.8492706418037415,0.0,274.7657470703125,277.0,65220.77734375,0.0,4309.2119140625,1.0,278.45751953125,282.833984375,297.7825622558594,302.0307312011719,293.1499938964844,293.1499938964844,278.75,39288.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954927325248718,1.0,0.0,0.0,3.560565948486328,3.560589551925659,8.459240348202002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.310546875,0.0,1459.927734375,1895.4371337890625,0.0,3361.534912109375,0.8881696462631226,1.0,0.0,3.0,1.0,0.0
17947980,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7765974998474121,0.4146227538585663,0.3791309595108032,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.88050776720047,0.612748920917511,0.5851427316665649,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.948736011981964,0.7552222013473511,0.5299538373947144,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7956976294517517,0.446029782295227,0.4286284148693084,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6378737092018127,0.225793570280075,1.0504705905914309,284.98565673828125,284.95001220703125,303.066650390625,294.7791748046875,298.5892333984375,296.0931701660156,284.9848327636719,1.0,0.7086603045463562,0.3386701941490173,0.3386701941490173,1.0,1.0,-3.57092809677124,0.8918615579605103,2.6790664196014404,0.0836208537220954,0.924509346485138,0.924509346485138,0.0,277.510498046875,280.0,64299.3828125,0.0,4290.02734375,1.0,278.7416381835937,282.9504699707031,297.75225830078125,301.8665771484375,293.1499938964844,293.1499938964844,278.45001220703125,34186.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866289258003235,1.0,0.0,0.0,3.6518092155456543,3.651832818984986,8.89834893769148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.0986328125,0.0,1521.605224609375,1895.4371337890625,0.0,3278.66796875,0.9044235944747924,1.0,0.0,3.0,1.0,0.0
17948040,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7765974998474121,0.4146227538585663,0.3791309595108032,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.88050776720047,0.612748920917511,0.5851427316665649,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.948736011981964,0.7552222013473511,0.5299538373947144,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7956976294517517,0.446029782295227,0.4286284148693084,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6378737092018127,0.225793570280075,1.0504705905914309,284.98565673828125,284.95001220703125,303.066650390625,294.7791748046875,298.5892333984375,296.0931701660156,284.9848327636719,1.0,0.7086603045463562,0.3386701941490173,0.3386701941490173,1.0,1.0,-3.57092809677124,0.8918615579605103,2.6790664196014404,0.0836208537220954,0.924509346485138,0.924509346485138,0.0,277.510498046875,280.0,64299.3828125,0.0,4290.02734375,1.0,278.7416381835937,282.9504699707031,297.75225830078125,301.8665771484375,293.1499938964844,293.1499938964844,278.45001220703125,34186.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866289258003235,1.0,0.0,0.0,3.6518092155456543,3.651832818984986,8.89834893769148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.0986328125,0.0,1521.605224609375,1895.4371337890625,0.0,3278.66796875,0.9044235944747924,1.0,0.0,3.0,1.0,0.0
17948100,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7747673988342285,0.4132903814315796,0.3782675266265869,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8784619569778442,0.6110397577285767,0.5838791728019714,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.947114884853363,0.7548107504844666,0.5299966931343079,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7940019369125366,0.4450423419475555,0.4279703497886657,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6363655924797058,0.2249504476785659,1.047546148300171,284.87017822265625,284.95001220703125,303.0462951660156,294.7827453613281,298.58038330078125,296.0889892578125,284.8699645996094,1.0,0.708544135093689,0.3386658132076263,0.3386658132076263,1.0,1.0,-3.5641183853149414,0.8897963762283325,2.67432188987732,0.0830212831497192,0.8392443060874939,0.8392443060874939,0.0,279.0172424316406,280.0,64939.97265625,0.0,4281.06494140625,1.0,278.4991149902344,282.8222961425781,297.8038635253906,302.0739440917969,293.1499938964844,293.1499938964844,278.45001220703125,38897.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914133906364441,1.0,0.0,0.0,3.5919651985168457,3.591989278793335,8.609096084910561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.84765625,0.0,1490.8939208984375,1895.4371337890625,0.0,3323.4228515625,0.8921875357627869,1.0,0.0,3.0,1.0,0.0
17948160,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7724347114562988,0.4118903875350952,0.3770714700222015,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8759253025054932,0.6092355251312256,0.5822621583938599,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9448689222335817,0.7543256878852844,0.5296894311904907,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7918463349342346,0.4439654052257538,0.4270440638065338,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6345139145851135,0.2240299433469772,1.043906569480896,284.9032897949219,284.95001220703125,303.0259704589844,294.7862548828125,298.5709228515625,296.083984375,284.904052734375,1.0,0.7082934975624084,0.3386986851692199,0.3386986851692199,1.0,1.0,-3.554873466491699,0.8871095776557922,2.667763948440552,0.0822834074497222,0.8405076265335083,0.8405076265335083,0.0,280.8509826660156,283.0,64514.578125,0.0,4267.6552734375,1.0,278.4583435058594,282.8538818359375,297.79498291015625,301.9979553222656,293.1499938964844,293.1499938964844,278.75,39196.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918943405151367,1.0,0.0,0.0,3.507093906402588,3.50711727142334,8.207069299714931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.046875,0.0,1402.891845703125,1895.4371337890625,0.0,3327.9189453125,0.8762618899345398,1.0,0.0,3.0,1.0,0.0
17948220,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.769037663936615,0.4100745320320129,0.3753888010978699,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8720883727073669,0.6065935492515564,0.5797221064567566,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9418745636940002,0.7546266317367554,0.5298169255256653,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7886388897895813,0.4425331056118011,0.4256781041622162,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6316006779670715,0.22258161008358,1.0376307964324951,284.98565673828125,284.95001220703125,302.9853820800781,294.7931213378906,298.5590209960937,296.0827331542969,284.9848022460937,1.0,0.7079426050186157,0.3387643992900848,0.3387643992900848,1.0,1.0,-3.540746688842773,0.8830695748329163,2.657677173614502,0.0810368508100509,0.912891685962677,0.912891685962677,0.0,283.6285400390625,286.0,63645.22265625,0.0,4247.11767578125,1.0,278.74127197265625,282.963134765625,297.7660827636719,301.8389892578125,293.1499938964844,293.1499938964844,278.45001220703125,34122.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830527067184448,1.0,0.0,0.0,3.603590488433838,3.60361385345459,8.664912343192555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.5966796875,0.0,1468.2794189453125,1895.4371337890625,0.0,3245.181884765625,0.8934909105300903,1.0,0.0,3.0,1.0,0.0
17948280,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.769037663936615,0.4100745320320129,0.3753888010978699,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8720883727073669,0.6065935492515564,0.5797221064567566,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9418745636940002,0.7546266317367554,0.5298169255256653,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7886388897895813,0.4425331056118011,0.4256781041622162,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6316006779670715,0.22258161008358,1.0376307964324951,284.98565673828125,284.95001220703125,302.9853820800781,294.7931213378906,298.5590209960937,296.0827331542969,284.9848022460937,1.0,0.7079426050186157,0.3387643992900848,0.3387643992900848,1.0,1.0,-3.540746688842773,0.8830695748329163,2.657677173614502,0.0810368508100509,0.912891685962677,0.912891685962677,0.0,283.6285400390625,286.0,63645.22265625,0.0,4247.11767578125,1.0,278.74127197265625,282.963134765625,297.7660827636719,301.8389892578125,293.1499938964844,293.1499938964844,278.45001220703125,34122.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830527067184448,1.0,0.0,0.0,3.603590488433838,3.60361385345459,8.664912343192555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.5966796875,0.0,1468.2794189453125,1895.4371337890625,0.0,3245.181884765625,0.8934909105300903,1.0,0.0,3.0,1.0,0.0
17948340,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7665503025054932,0.4082311391830444,0.3741208016872406,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8693332076072693,0.6042428612709045,0.5779170393943787,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9395101070404052,0.7538617849349976,0.5296648740768433,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7863117456436157,0.4411340057849884,0.4246893525123596,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6295574307441711,0.2214019000530243,1.0334283113479614,284.882568359375,284.95001220703125,302.9591064453125,294.79742431640625,298.5472412109375,296.0766906738281,284.8868713378906,1.0,0.7077092528343201,0.3388070166110992,0.3388070166110992,1.0,1.0,-3.5306313037872314,0.8801520466804504,2.650479316711426,0.0803145170211792,0.8287663459777832,0.8287663459777832,0.0,285.7167053222656,286.0,64002.1953125,0.0,4233.0615234375,1.0,278.4794616699219,282.8507080078125,297.8190612792969,302.0204467773437,293.1499938964844,293.1499938964844,278.45001220703125,40159.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885611891746521,1.0,0.0,0.0,3.494569778442383,3.4945931434631348,8.148557526510558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.5419921875,0.0,1396.81787109375,1895.4371337890625,0.0,3296.74951171875,0.8730473518371582,1.0,0.0,3.0,1.0,0.0
17948400,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7649584412574768,0.4072705209255218,0.3732541501522064,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8676029443740845,0.6029883027076721,0.5767438411712646,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9379125237464904,0.7535075545310974,0.5293917655944824,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7848213911056519,0.4403750598430633,0.4240005910396576,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6282711625099182,0.2207421511411667,1.0307210683822632,284.9067687988281,284.95001220703125,302.9449157714844,294.7997131347656,298.54083251953125,296.073486328125,284.9071350097656,1.0,0.7074989080429077,0.3388301134109497,0.3388301134109497,1.0,1.0,-3.523763418197632,0.8781538009643555,2.6456093788146973,0.0797497853636741,0.8326753377914429,0.8326753377914429,0.0,287.0028076171875,289.0,63830.5703125,0.0,4222.76318359375,1.0,278.4585266113281,282.8700561523437,297.80841064453125,301.9678955078125,293.1499938964844,293.1499938964844,278.75,39078.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883528113365173,1.0,0.0,0.0,3.457982063293457,3.458004951477051,7.978821940923808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.16015625,0.0,1351.6712646484375,1895.4371337890625,0.0,3294.7998046875,0.86541348695755,1.0,0.0,3.0,1.0,0.0
17948460,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7616177797317505,0.4053508639335632,0.3714943528175354,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8638346195220947,0.6002201437950134,0.5741042494773865,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9348198175430298,0.753537118434906,0.5293488502502441,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7816256284713745,0.4388227462768554,0.4225359261035919,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6253389120101929,0.2192019075155258,1.0240790843963623,284.98345947265625,284.95001220703125,302.904541015625,294.80596923828125,298.5291748046875,296.0721130371094,284.9826354980469,1.0,0.7070609927177429,0.3389719724655151,0.3389719724655151,1.0,1.0,-3.5086610317230225,0.8740419745445251,2.6346189975738525,0.0786632522940635,0.9009791612625122,0.9009791612625122,0.0,289.8121643066406,292.0,62975.5234375,0.0,4200.10498046875,1.0,278.7408447265625,282.97430419921875,297.77880859375,301.80987548828125,293.1499938964844,293.1499938964844,278.45001220703125,34134.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794926404953003,1.0,0.0,0.0,3.555757761001587,3.5557804107666016,8.43640862058237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.828125,0.0,1417.22412109375,1895.4371337890625,0.0,3211.825439453125,0.8827633261680603,1.0,0.0,3.0,1.0,0.0
17948520,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7616177797317505,0.4053508639335632,0.3714943528175354,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8638346195220947,0.6002201437950134,0.5741042494773865,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9348198175430298,0.753537118434906,0.5293488502502441,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7816256284713745,0.4388227462768554,0.4225359261035919,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6253389120101929,0.2192019075155258,1.0240790843963623,284.98345947265625,284.95001220703125,302.904541015625,294.80596923828125,298.5291748046875,296.0721130371094,284.9826354980469,1.0,0.7070609927177429,0.3389719724655151,0.3389719724655151,1.0,1.0,-3.5086610317230225,0.8740419745445251,2.6346189975738525,0.0786632522940635,0.9009791612625122,0.9009791612625122,0.0,289.8121643066406,292.0,62975.5234375,0.0,4200.10498046875,1.0,278.7408447265625,282.97430419921875,297.77880859375,301.80987548828125,293.1499938964844,293.1499938964844,278.45001220703125,34134.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794926404953003,1.0,0.0,0.0,3.555757761001587,3.5557804107666016,8.43640862058237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.828125,0.0,1417.22412109375,1895.4371337890625,0.0,3211.825439453125,0.8827633261680603,1.0,0.0,3.0,1.0,0.0
17948580,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7576540112495422,0.4024900197982788,0.3692924082279205,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8594768047332764,0.5965345501899719,0.5710313320159912,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.930812120437622,0.7521828413009644,0.5287494659423828,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7778677344322205,0.4365724921226501,0.420759916305542,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6219826936721802,0.2172872573137283,1.0167995691299438,284.9073791503906,284.95001220703125,302.86431884765625,294.8118591308594,298.51129150390625,296.0627746582031,284.9073791503906,1.0,0.706523597240448,0.3391138315200805,0.3391138315200805,1.0,1.0,-3.4907097816467285,0.8690612316131592,2.6216485500335693,0.0775236263871193,0.8232977986335754,0.8232977986335754,0.0,293.1872253417969,295.0,63128.21484375,0.0,4173.5390625,1.0,278.459228515625,282.8841247558594,297.820068359375,301.9356384277344,293.1499938964844,293.1499938964844,278.75,38982.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847253918647766,1.0,0.0,0.0,3.409769058227539,3.4097914695739746,7.757883508929808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6669921875,0.0,1302.810302734375,1895.4371337890625,0.0,3260.84765625,0.8545564413070679,1.0,0.0,3.0,1.0,0.0
17948640,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7576540112495422,0.4024900197982788,0.3692924082279205,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8594768047332764,0.5965345501899719,0.5710313320159912,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.930812120437622,0.7521828413009644,0.5287494659423828,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7778677344322205,0.4365724921226501,0.420759916305542,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6219826936721802,0.2172872573137283,1.0167995691299438,284.9073791503906,284.95001220703125,302.86431884765625,294.8118591308594,298.51129150390625,296.0627746582031,284.9073791503906,1.0,0.706523597240448,0.3391138315200805,0.3391138315200805,1.0,1.0,-3.4907097816467285,0.8690612316131592,2.6216485500335693,0.0775236263871193,0.8232977986335754,0.8232977986335754,0.0,293.1872253417969,295.0,63128.21484375,0.0,4173.5390625,1.0,278.459228515625,282.8841247558594,297.820068359375,301.9356384277344,293.1499938964844,293.1499938964844,278.75,38982.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847253918647766,1.0,0.0,0.0,3.409769058227539,3.4097914695739746,7.757883508929808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6669921875,0.0,1302.810302734375,1895.4371337890625,0.0,3260.84765625,0.8545564413070679,1.0,0.0,3.0,1.0,0.0
17948700,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7558295726776123,0.401464432477951,0.368247240781784,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8574507236480713,0.595068097114563,0.5695306658744812,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9289953708648682,0.7520501017570496,0.5285059213638306,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7761102318763733,0.4357116222381592,0.4198757410049438,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.620347261428833,0.2164501696825027,1.0130388736724854,285.0042419433594,284.95001220703125,302.84423828125,294.81463623046875,298.5050354003906,296.0616149902344,285.0035400390625,1.0,0.7062114477157593,0.3391847610473633,0.3391847610473633,1.0,1.0,-3.481761693954468,0.8665810227394104,2.615180730819702,0.0768452733755111,0.8905293941497803,0.8905293941497803,0.0,294.7252197265625,295.0,62290.46484375,0.0,4159.51708984375,1.0,278.6957397460937,282.9993591308594,297.7757568359375,301.72515869140625,293.1499938964844,293.1499938964844,278.75,34255.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782615065574646,1.0,0.0,0.0,3.45674729347229,3.4567692279815674,7.973124525051389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9990234375,0.0,1316.245849609375,1895.4371337890625,0.0,3200.2861328125,0.8625490069389343,1.0,0.0,3.0,1.0,0.0
17948760,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7543913722038269,0.4004786610603332,0.3674617707729339,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8558000326156616,0.5936541557312012,0.5682995319366455,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9276560544967652,0.7519246339797974,0.5285197496414185,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7747046947479248,0.4349041879177093,0.419196218252182,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6189669370651245,0.2156612277030944,1.0098038911819458,284.9804077148437,284.95001220703125,302.8242492675781,294.8173217773437,298.4996337890625,296.0611877441406,284.979248046875,1.0,0.70599365234375,0.3392916619777679,0.3392916619777679,1.0,1.0,-3.4746434688568115,0.8647568225860596,2.609886407852173,0.0764688476920127,0.8885457515716553,0.8885457515716553,0.0,296.0083312988281,298.0,62281.6640625,0.0,4148.74560546875,1.0,278.7411499023437,282.9849853515625,297.7892150878906,301.7769775390625,293.1499938964844,293.1499938964844,279.04998779296875,34079.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757820129394531,1.0,0.0,0.0,3.508146047592163,3.508168458938598,8.21199478195922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.9892578125,0.0,1367.19384765625,1895.4371337890625,0.0,3177.0400390625,0.871846616268158,1.0,0.0,3.0,1.0,0.0
17948820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7515225410461426,0.398582398891449,0.3659029304981231,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.852519154548645,0.590931236743927,0.5658820271492004,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9249128699302672,0.7516988515853882,0.5284918546676636,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7719172835350037,0.433377593755722,0.4178904294967651,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.616208016872406,0.2141575217247009,1.0036401748657229,285.0230407714844,284.95001220703125,302.78436279296875,294.82232666015625,298.4891967773437,296.0606689453125,285.0202331542969,1.0,0.7056581974029541,0.3395054638385772,0.3395054638385772,1.0,1.0,-3.4608418941497803,0.8612486124038696,2.599593162536621,0.0757860168814659,0.9719990491867064,0.9719990491867064,0.0,298.674560546875,301.0,61759.91796875,0.0,4128.998046875,1.0,279.0411071777344,283.05615234375,297.8034973144531,301.74285888671875,293.1499938964844,293.1499938964844,278.75,31783.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696531057357788,1.0,0.0,0.0,3.6801869869232178,3.680210590362549,9.03718216704874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.93359375,0.0,1535.2010498046875,1895.4371337890625,0.0,3119.556396484375,0.9089139699935912,1.0,0.0,3.0,1.0,0.0
17948880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7515225410461426,0.398582398891449,0.3659029304981231,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.852519154548645,0.590931236743927,0.5658820271492004,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9249128699302672,0.7516988515853882,0.5284918546676636,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7719172835350037,0.433377593755722,0.4178904294967651,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.616208016872406,0.2141575217247009,1.0036401748657229,285.0230407714844,284.95001220703125,302.78436279296875,294.82232666015625,298.4891967773437,296.0606689453125,285.0202331542969,1.0,0.7056581974029541,0.3395054638385772,0.3395054638385772,1.0,1.0,-3.4608418941497803,0.8612486124038696,2.599593162536621,0.0757860168814659,0.9719990491867064,0.9719990491867064,0.0,298.674560546875,301.0,61759.91796875,0.0,4128.998046875,1.0,279.0411071777344,283.05615234375,297.8034973144531,301.74285888671875,293.1499938964844,293.1499938964844,278.75,31783.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696531057357788,1.0,0.0,0.0,3.6801869869232178,3.680210590362549,9.03718216704874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.93359375,0.0,1535.2010498046875,1895.4371337890625,0.0,3119.556396484375,0.9089139699935912,1.0,0.0,3.0,1.0,0.0
17948940,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7473822832107544,0.3952536284923553,0.3634105622768402,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8480172157287598,0.5867658257484436,0.5625038743019104,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.920414388179779,0.7494029998779297,0.5273767113685608,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7679542303085327,0.4307211339473724,0.4158563911914825,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6124022603034973,0.2120167165994644,0.9957507848739624,284.88751220703125,284.95001220703125,302.7446594238281,294.8268127441406,298.468994140625,296.0479431152344,284.888427734375,1.0,0.7050294876098633,0.339719295501709,0.339719295501709,1.0,1.0,-3.440515518188477,0.8557448983192444,2.584770679473877,0.0746882632374763,0.8564322590827942,0.8564322590827942,0.0,302.4071044921875,289.0,62225.3046875,0.0,4098.9482421875,1.0,278.7575988769531,282.9120178222656,297.8504638671875,301.9088134765625,293.1499938964844,293.1499938964844,279.04998779296875,38635.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784671425819397,1.0,0.0,0.0,3.5783908367156982,3.5784146785736084,8.544149068256957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.98046875,0.0,1474.279541015625,1895.4371337890625,0.0,3202.21337890625,0.891248881816864,1.0,0.0,3.0,1.0,0.0
17949000,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7473822832107544,0.3952536284923553,0.3634105622768402,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8480172157287598,0.5867658257484436,0.5625038743019104,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.920414388179779,0.7494029998779297,0.5273767113685608,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7679542303085327,0.4307211339473724,0.4158563911914825,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6124022603034973,0.2120167165994644,0.9957507848739624,284.88751220703125,284.95001220703125,302.7446594238281,294.8268127441406,298.468994140625,296.0479431152344,284.888427734375,1.0,0.7050294876098633,0.339719295501709,0.339719295501709,1.0,1.0,-3.440515518188477,0.8557448983192444,2.584770679473877,0.0746882632374763,0.8564322590827942,0.8564322590827942,0.0,302.4071044921875,289.0,62225.3046875,0.0,4098.9482421875,1.0,278.7575988769531,282.9120178222656,297.8504638671875,301.9088134765625,293.1499938964844,293.1499938964844,279.04998779296875,38635.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784671425819397,1.0,0.0,0.0,3.5783908367156982,3.5784146785736084,8.544149068256957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.98046875,0.0,1474.279541015625,1895.4371337890625,0.0,3202.21337890625,0.891248881816864,1.0,0.0,3.0,1.0,0.0
17949060,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7474239468574524,0.3930239975452423,0.3610298335552215,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8482234477996826,0.583602249622345,0.5591447949409485,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9221870303153992,0.7485533952713013,0.526436448097229,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7683462500572205,0.4287680089473724,0.4136896133422851,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6118437051773071,0.2101950496435165,0.9864590167999268,284.9780578613281,284.95001220703125,302.7052001953125,294.83074951171875,298.4560546875,296.0446472167969,284.9769897460937,1.0,0.7001445293426514,0.3399716317653656,0.3399716317653656,1.0,1.0,-3.418694496154785,0.849902331829071,2.5687921047210693,0.0732930228114128,0.9273489117622375,0.9273489117622375,0.0,298.3782043457031,277.0,61176.3671875,0.0,4020.062255859375,1.0,279.0417785644531,283.0304260253906,297.8069152832031,301.7283020019531,293.1499938964844,293.1499938964844,278.75,34174.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701074719429016,1.0,0.0,0.0,3.666372537612915,3.666396379470825,8.969463465291483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.8603515625,0.0,1537.737060546875,1895.4371337890625,0.0,3123.818603515625,0.9075890183448792,1.0,0.0,3.0,1.0,0.0
17949120,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7474239468574524,0.3930239975452423,0.3610298335552215,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8482234477996826,0.583602249622345,0.5591447949409485,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9221870303153992,0.7485533952713013,0.526436448097229,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7683462500572205,0.4287680089473724,0.4136896133422851,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6118437051773071,0.2101950496435165,0.9864590167999268,284.9780578613281,284.95001220703125,302.7052001953125,294.83074951171875,298.4560546875,296.0446472167969,284.9769897460937,1.0,0.7001445293426514,0.3399716317653656,0.3399716317653656,1.0,1.0,-3.418694496154785,0.849902331829071,2.5687921047210693,0.0732930228114128,0.9273489117622375,0.9273489117622375,0.0,298.3782043457031,277.0,61176.3671875,0.0,4020.062255859375,1.0,279.0417785644531,283.0304260253906,297.8069152832031,301.7283020019531,293.1499938964844,293.1499938964844,278.75,34174.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701074719429016,1.0,0.0,0.0,3.666372537612915,3.666396379470825,8.969463465291483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.8603515625,0.0,1537.737060546875,1895.4371337890625,0.0,3123.818603515625,0.9075890183448792,1.0,0.0,3.0,1.0,0.0
17949180,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7491093277931213,0.3900089263916015,0.3582800328731537,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.85040682554245,0.5796602964401245,0.5554007291793823,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9264920353889464,0.7464075088500977,0.5249934792518616,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7705988883972168,0.4262365698814392,0.4112179577350616,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6127777695655823,0.2081128060817718,0.9763418436050416,284.8935852050781,284.95001220703125,302.6659851074219,294.8340759277344,298.43829345703125,296.03533935546875,284.8940734863281,1.0,0.6933445334434509,0.3402239978313446,0.3402239978313446,1.0,1.0,-3.394015550613404,0.8431692123413086,2.5508463382720947,0.0718445479869842,0.8349648118019104,0.8349648118019104,0.0,290.8121337890625,265.0,61229.77734375,0.0,3914.437744140625,1.0,278.75836181640625,282.9358825683594,297.8426818847656,301.8399353027344,293.1499938964844,293.1499938964844,279.04998779296875,39625.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755244612693787,1.0,0.0,0.0,3.5023117065429688,3.5023348331451416,8.184701982827391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.0751953125,0.0,1401.00830078125,1895.4371337890625,0.0,3174.624755859375,0.8755464553833008,1.0,0.0,3.0,1.0,0.0
17949240,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7491093277931213,0.3900089263916015,0.3582800328731537,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.85040682554245,0.5796602964401245,0.5554007291793823,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9264920353889464,0.7464075088500977,0.5249934792518616,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7705988883972168,0.4262365698814392,0.4112179577350616,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6127777695655823,0.2081128060817718,0.9763418436050416,284.8935852050781,284.95001220703125,302.6659851074219,294.8340759277344,298.43829345703125,296.03533935546875,284.8940734863281,1.0,0.6933445334434509,0.3402239978313446,0.3402239978313446,1.0,1.0,-3.394015550613404,0.8431692123413086,2.5508463382720947,0.0718445479869842,0.8349648118019104,0.8349648118019104,0.0,290.8121337890625,265.0,61229.77734375,0.0,3914.437744140625,1.0,278.75836181640625,282.9358825683594,297.8426818847656,301.8399353027344,293.1499938964844,293.1499938964844,279.04998779296875,39625.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755244612693787,1.0,0.0,0.0,3.5023117065429688,3.5023348331451416,8.184701982827391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.0751953125,0.0,1401.00830078125,1895.4371337890625,0.0,3174.624755859375,0.8755464553833008,1.0,0.0,3.0,1.0,0.0
17949300,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7505701780319214,0.3889698684215545,0.3569649159908294,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8521823287010193,0.5781266093254089,0.5535668134689331,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9295583367347716,0.7459535598754883,0.5243197679519653,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7723562121391296,0.4252878129482269,0.4099854528903961,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.613711416721344,0.2072345316410064,0.9711679816246032,284.9996337890625,284.95001220703125,302.646484375,294.8354797363281,298.43231201171875,296.03448486328125,284.9997863769531,1.0,0.6894954442977905,0.3403501510620117,0.3403501510620117,1.0,1.0,-3.381706953048706,0.839809238910675,2.5418975353240967,0.0710393339395523,0.9049639701843262,0.9049639701843262,0.0,286.07733154296875,265.0,60263.9296875,0.0,3856.727294921875,1.0,278.9979553222656,283.06134033203125,297.793212890625,301.6181640625,293.1499938964844,293.1499938964844,279.04998779296875,34744.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685139417648315,1.0,0.0,0.0,3.5405635833740234,3.540586233139038,8.364463042198622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.3291015625,0.0,1405.678466796875,1895.4371337890625,0.0,3108.870361328125,0.881677508354187,1.0,0.0,3.0,1.0,0.0
17949360,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7527070641517639,0.3880213797092438,0.3559474349021911,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8546562790870667,0.5766943693161011,0.5520401000976562,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9335356950759888,0.7455690503120422,0.5239474773406982,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7747755646705627,0.424433559179306,0.4089869856834411,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6151583194732666,0.2064383029937744,0.9666056036949158,284.97979736328125,284.95001220703125,302.6270446777344,294.8367614746094,298.4278259277344,296.03472900390625,284.9784545898437,1.0,0.6855763792991638,0.3405780792236328,0.3405780792236328,1.0,1.0,-3.371509790420532,0.8373774886131287,2.534132480621338,0.0707761049270629,0.9051558375358582,0.9051558375358582,0.0,280.7242736816406,253.0,60196.375,0.0,3800.963623046875,1.0,279.0419311523437,283.0500183105469,297.804443359375,301.6625671386719,293.1499938964844,293.1499938964844,278.75,34286.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655595183372498,1.0,0.0,0.0,3.590317249298096,3.590340375900269,8.601197691859852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.4267578125,0.0,1455.1671142578125,1895.4371337890625,0.0,3081.154296875,0.8904069066047668,1.0,0.0,3.0,1.0,0.0
17949420,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7565453052520752,0.3851543366909027,0.3532299995422363,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8592959642410278,0.5728703141212463,0.5482984185218811,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.940858781337738,0.7433038949966431,0.5223503708839417,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7793175578117371,0.42198646068573,0.4064860641956329,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.617767870426178,0.2044764161109924,0.9564886093139648,284.902587890625,284.95001220703125,302.58837890625,294.8387145996094,298.4128112792969,296.02764892578125,284.9025573730469,1.0,0.6772074103355408,0.341033935546875,0.341033935546875,1.0,1.0,-3.346654176712036,0.8311638832092285,2.515490293502808,0.070113755762577,0.8227399587631226,0.8227399587631226,0.0,270.19097900390625,241.0,60222.37109375,0.0,3680.6884765625,1.0,278.7590637207031,282.9624938964844,297.8447570800781,301.7772216796875,293.1499938964844,293.1499938964844,279.04998779296875,39440.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705409169197083,1.0,0.0,0.0,3.4241960048675537,3.4242186546325684,7.823670671314176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.17578125,0.0,1320.309326171875,1895.4371337890625,0.0,3127.885009765625,0.8581886291503906,1.0,0.0,3.0,1.0,0.0
17949480,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7565453052520752,0.3851543366909027,0.3532299995422363,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8592959642410278,0.5728703141212463,0.5482984185218811,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.940858781337738,0.7433038949966431,0.5223503708839417,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7793175578117371,0.42198646068573,0.4064860641956329,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.617767870426178,0.2044764161109924,0.9564886093139648,284.902587890625,284.95001220703125,302.58837890625,294.8387145996094,298.4128112792969,296.02764892578125,284.9025573730469,1.0,0.6772074103355408,0.341033935546875,0.341033935546875,1.0,1.0,-3.346654176712036,0.8311638832092285,2.515490293502808,0.070113755762577,0.8227399587631226,0.8227399587631226,0.0,270.19097900390625,241.0,60222.37109375,0.0,3680.6884765625,1.0,278.7590637207031,282.9624938964844,297.8447570800781,301.7772216796875,293.1499938964844,293.1499938964844,279.04998779296875,39440.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705409169197083,1.0,0.0,0.0,3.4241960048675537,3.4242186546325684,7.823670671314176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.17578125,0.0,1320.309326171875,1895.4371337890625,0.0,3127.885009765625,0.8581886291503906,1.0,0.0,3.0,1.0,0.0
17949540,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7617133855819702,0.3831691443920135,0.3508877456188202,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8653426766395569,0.5698825120925903,0.5449040532112122,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9497336149215698,0.7421637177467346,0.5210955142974854,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7851323485374451,0.4201514720916748,0.404204785823822,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6212013959884644,0.2028464078903198,0.946794867515564,284.9798583984375,284.95001220703125,302.54998779296875,294.8399658203125,298.4031982421875,296.02740478515625,284.9790344238281,1.0,0.6685408353805542,0.3414897620677948,0.3414897620677948,1.0,1.0,-3.323838949203491,0.8255552649497986,2.498283624649048,0.0695226714015007,0.889106273651123,0.889106273651123,0.0,258.6597900390625,229.0,59246.4453125,0.0,3561.1552734375,1.0,279.04052734375,283.0685119628906,297.8082580566406,301.6065368652344,293.1499938964844,293.1499938964844,279.3500061035156,34316.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606544137001038,1.0,0.0,0.0,3.515578269958496,3.5156009197235107,8.246826723734557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5966796875,0.0,1376.5662841796875,1895.4371337890625,0.0,3035.142822265625,0.8738785982131958,1.0,0.0,3.0,1.0,0.0
17949600,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7617133855819702,0.3831691443920135,0.3508877456188202,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8653426766395569,0.5698825120925903,0.5449040532112122,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9497336149215698,0.7421637177467346,0.5210955142974854,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7851323485374451,0.4201514720916748,0.404204785823822,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6212013959884644,0.2028464078903198,0.946794867515564,284.9798583984375,284.95001220703125,302.54998779296875,294.8399658203125,298.4031982421875,296.02740478515625,284.9790344238281,1.0,0.6685408353805542,0.3414897620677948,0.3414897620677948,1.0,1.0,-3.323838949203491,0.8255552649497986,2.498283624649048,0.0695226714015007,0.889106273651123,0.889106273651123,0.0,258.6597900390625,229.0,59246.4453125,0.0,3561.1552734375,1.0,279.04052734375,283.0685119628906,297.8082580566406,301.6065368652344,293.1499938964844,293.1499938964844,279.3500061035156,34316.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606544137001038,1.0,0.0,0.0,3.515578269958496,3.5156009197235107,8.246826723734557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5966796875,0.0,1376.5662841796875,1895.4371337890625,0.0,3035.142822265625,0.8738785982131958,1.0,0.0,3.0,1.0,0.0
17949660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.76796555519104,0.3813431859016418,0.3488379418849945,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8725609183311462,0.567084789276123,0.5418367981910706,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9595009684562684,0.741074800491333,0.5200490355491638,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7920103669166565,0.4184841811656952,0.4021901190280914,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6253653764724731,0.2013788968324661,0.938047468662262,285.0256042480469,284.95001220703125,302.513671875,294.8415222167969,298.3956298828125,296.0286560058594,285.0225524902344,1.0,0.659874439239502,0.3419948220252991,0.3419948220252991,1.0,1.0,-3.3034842014312744,0.820819079875946,2.482665061950684,0.0693707317113876,0.9754703640937804,0.9754703640937804,0.0,246.73692321777344,217.0,58610.18359375,0.0,3446.55517578125,1.0,279.3411560058594,283.1422424316406,297.8182067871094,301.560791015625,293.1499938964844,293.1499938964844,279.04998779296875,31773.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534860610961914,1.0,0.0,0.0,3.6893489360809326,3.6893727779388414,9.082235692403628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.890625,0.0,1545.421142578125,1895.4371337890625,0.0,2967.932373046875,0.910971462726593,1.0,0.0,3.0,1.0,0.0
17949720,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.76796555519104,0.3813431859016418,0.3488379418849945,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8725609183311462,0.567084789276123,0.5418367981910706,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9595009684562684,0.741074800491333,0.5200490355491638,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7920103669166565,0.4184841811656952,0.4021901190280914,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6253653764724731,0.2013788968324661,0.938047468662262,285.0256042480469,284.95001220703125,302.513671875,294.8415222167969,298.3956298828125,296.0286560058594,285.0225524902344,1.0,0.659874439239502,0.3419948220252991,0.3419948220252991,1.0,1.0,-3.3034842014312744,0.820819079875946,2.482665061950684,0.0693707317113876,0.9754703640937804,0.9754703640937804,0.0,246.73692321777344,217.0,58610.18359375,0.0,3446.55517578125,1.0,279.3411560058594,283.1422424316406,297.8182067871094,301.560791015625,293.1499938964844,293.1499938964844,279.04998779296875,31773.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534860610961914,1.0,0.0,0.0,3.6893489360809326,3.6893727779388414,9.082235692403628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.890625,0.0,1545.421142578125,1895.4371337890625,0.0,2967.932373046875,0.910971462726593,1.0,0.0,3.0,1.0,0.0
