time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7732540965080261,0.3781116008758545,0.3458930552005768,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8789305686950684,0.5628764033317566,0.5378456711769104,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9675888419151306,0.737724781036377,0.5178393721580505,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7980403900146484,0.4157078266143799,0.3994719088077545,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6288841366767883,0.1993398070335388,0.927828311920166,284.88311767578125,284.95001220703125,302.4809875488281,294.8445129394531,298.3810119628906,296.0202331542969,284.884521484375,1.0,0.6507927775382996,0.3424999117851257,0.3424999117851257,1.0,1.0,-3.27694058418274,0.8141520023345947,2.4627885818481445,0.0688468664884567,0.854237973690033,0.854237973690033,0.0,235.7322235107422,205.0,58999.921875,0.0,3324.4755859375,1.0,279.05731201171875,282.9948425292969,297.8675537109375,301.7222595214844,293.1499938964844,293.1499938964844,279.3500061035156,38966.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623296618461609,1.0,0.0,0.0,3.5791335105896,3.579157590866089,8.547697234462248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4423828125,0.0,1477.511474609375,1895.4371337890625,0.0,3050.856201171875,0.8917332887649536,1.0,0.0,3.0,1.0,0.0
17949840,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7732540965080261,0.3781116008758545,0.3458930552005768,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8789305686950684,0.5628764033317566,0.5378456711769104,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9675888419151306,0.737724781036377,0.5178393721580505,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7980403900146484,0.4157078266143799,0.3994719088077545,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6288841366767883,0.1993398070335388,0.927828311920166,284.88311767578125,284.95001220703125,302.4809875488281,294.8445129394531,298.3810119628906,296.0202331542969,284.884521484375,1.0,0.6507927775382996,0.3424999117851257,0.3424999117851257,1.0,1.0,-3.27694058418274,0.8141520023345947,2.4627885818481445,0.0688468664884567,0.854237973690033,0.854237973690033,0.0,235.7322235107422,205.0,58999.921875,0.0,3324.4755859375,1.0,279.05731201171875,282.9948425292969,297.8675537109375,301.7222595214844,293.1499938964844,293.1499938964844,279.3500061035156,38966.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623296618461609,1.0,0.0,0.0,3.5791335105896,3.579157590866089,8.547697234462248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4423828125,0.0,1477.511474609375,1895.4371337890625,0.0,3050.856201171875,0.8917332887649536,1.0,0.0,3.0,1.0,0.0
17949900,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7761648893356323,0.3769441246986389,0.3444005250930786,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8824089765548706,0.5611763596534729,0.5357946157455444,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9717470407485962,0.7366455793380737,0.5166667103767395,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8012794256210327,0.4145908653736114,0.3980331420898437,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6307581067085266,0.198429062962532,0.9223635196685792,284.9949645996094,284.95001220703125,302.4659118652344,294.84649658203125,298.3760681152344,296.018798828125,284.9965515136719,1.0,0.6460816264152527,0.342752456665039,0.342752456665039,1.0,1.0,-3.2629613876342773,0.8105955719947815,2.4523658752441406,0.0683863684535026,0.925464391708374,0.925464391708374,0.0,230.08935546875,205.0,57990.1796875,0.0,3261.77099609375,1.0,279.2998046875,283.1268310546875,297.81231689453125,301.4961853027344,293.1499938964844,293.1499938964844,279.3500061035156,34640.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558041453361511,1.0,0.0,0.0,3.6153206825256334,3.6153440475463854,8.721414133106009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.8408203125,0.0,1484.8536376953125,1895.4371337890625,0.0,2989.66064453125,0.8982663154602051,1.0,0.0,3.0,1.0,0.0
17949960,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7799481749534607,0.37594735622406,0.3432795405387878,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8867700695991516,0.5596510171890259,0.5341199040412903,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9766572713851928,0.7357622981071472,0.515890896320343,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8053033947944641,0.4136128425598144,0.3968714773654938,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6332008242607117,0.1976130753755569,0.9175555109977722,284.9789428710937,284.95001220703125,302.4516296386719,294.8487854003906,298.3728332519531,296.0188293457031,284.977294921875,1.0,0.6414405107498169,0.34305140376091,0.34305140376091,1.0,1.0,-3.25148606300354,0.8079310059547424,2.4435551166534424,0.0683144927024841,0.9278386831283568,0.9278386831283568,0.0,224.04600524902344,193.0,57925.6875,0.0,3202.8291015625,1.0,279.3423767089844,283.11676025390625,297.8202514648437,301.5367431640625,293.1499938964844,293.1499938964844,279.04998779296875,34086.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852964460849762,1.0,0.0,0.0,3.669300079345703,3.669323921203613,8.983793691186293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.587890625,0.0,1540.35546875,1895.4371337890625,0.0,2963.043701171875,0.9080013036727904,1.0,0.0,3.0,1.0,0.0
17950020,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7868781685829163,0.3729664981365204,0.34043750166893,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8949470520019531,0.5556281208992004,0.530164897441864,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.985204577445984,0.7323580384254456,0.5135189890861511,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8125963807106018,0.4108827412128448,0.3940843343734741,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.63775634765625,0.1956001222133636,0.9070789217948914,284.8914489746094,284.95001220703125,302.4254455566406,294.85430908203125,298.362548828125,296.0135803222656,284.8922119140625,1.0,0.6319040656089783,0.3436493277549743,0.3436493277549743,1.0,1.0,-3.224519729614258,0.8013476133346558,2.423172235488892,0.0679913759231567,0.8322001695632935,0.8322001695632935,0.0,212.6416778564453,181.0,57965.390625,0.0,3081.221435546875,1.0,279.0583801269531,283.02197265625,297.86187744140625,301.6512756347656,293.1499938964844,293.1499938964844,279.3500061035156,39883.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858363926410675,1.0,0.0,0.0,3.4943222999572754,3.494345426559448,8.147403036673495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8154296875,0.0,1394.5863037109375,1895.4371337890625,0.0,3013.66162109375,0.8740567564964294,1.0,0.0,3.0,1.0,0.0
17950080,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7868781685829163,0.3729664981365204,0.34043750166893,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8949470520019531,0.5556281208992004,0.530164897441864,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.985204577445984,0.7323580384254456,0.5135189890861511,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8125963807106018,0.4108827412128448,0.3940843343734741,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.63775634765625,0.1956001222133636,0.9070789217948914,284.8914489746094,284.95001220703125,302.4254455566406,294.85430908203125,298.362548828125,296.0135803222656,284.8922119140625,1.0,0.6319040656089783,0.3436493277549743,0.3436493277549743,1.0,1.0,-3.224519729614258,0.8013476133346558,2.423172235488892,0.0679913759231567,0.8322001695632935,0.8322001695632935,0.0,212.6416778564453,181.0,57965.390625,0.0,3081.221435546875,1.0,279.0583801269531,283.02197265625,297.86187744140625,301.6512756347656,293.1499938964844,293.1499938964844,279.3500061035156,39883.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858363926410675,1.0,0.0,0.0,3.4943222999572754,3.494345426559448,8.147403036673495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8154296875,0.0,1394.5863037109375,1895.4371337890625,0.0,3013.66162109375,0.8740567564964294,1.0,0.0,3.0,1.0,0.0
17950140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7955918908119202,0.3709536492824554,0.3380209803581238,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9050316214561462,0.5525320172309875,0.5266167521476746,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9945231080055236,0.7302062511444092,0.5115097165107727,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.821083664894104,0.4088150858879089,0.3915442824363708,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6435388922691345,0.1939327418804168,0.8970903754234314,284.981201171875,284.95001220703125,302.402099609375,294.8609924316406,298.35723876953125,296.013671875,284.9802551269531,1.0,0.6222701072692871,0.3442472517490387,0.3442472517490387,1.0,1.0,-3.1998608112335205,0.7954540848731995,2.404406785964966,0.0676937401294708,0.9046913385391236,0.9046913385391236,0.0,200.65789794921875,169.0,56925.20703125,0.0,2963.1728515625,1.0,279.34112548828125,283.13836669921875,297.825439453125,301.4767150878906,293.1499938964844,293.1499938964844,279.04998779296875,34320.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475104570388794,1.0,0.0,0.0,3.5831868648529053,3.583209991455078,8.567068334741634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.189453125,0.0,1447.7586669921875,1895.4371337890625,0.0,2911.958984375,0.8890538811683655,1.0,0.0,3.0,1.0,0.0
17950200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7955918908119202,0.3709536492824554,0.3380209803581238,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9050316214561462,0.5525320172309875,0.5266167521476746,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9945231080055236,0.7302062511444092,0.5115097165107727,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.821083664894104,0.4088150858879089,0.3915442824363708,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6435388922691345,0.1939327418804168,0.8970903754234314,284.981201171875,284.95001220703125,302.402099609375,294.8609924316406,298.35723876953125,296.013671875,284.9802551269531,1.0,0.6222701072692871,0.3442472517490387,0.3442472517490387,1.0,1.0,-3.1998608112335205,0.7954540848731995,2.404406785964966,0.0676937401294708,0.9046913385391236,0.9046913385391236,0.0,200.65789794921875,169.0,56925.20703125,0.0,2963.1728515625,1.0,279.34112548828125,283.13836669921875,297.825439453125,301.4767150878906,293.1499938964844,293.1499938964844,279.04998779296875,34320.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475104570388794,1.0,0.0,0.0,3.5831868648529053,3.583209991455078,8.567068334741634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.189453125,0.0,1447.7586669921875,1895.4371337890625,0.0,2911.958984375,0.8890538811683655,1.0,0.0,3.0,1.0,0.0
17950260,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.80317622423172,0.3680353164672851,0.3352779150009155,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.914556086063385,0.548552930355072,0.5227483510971069,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.7269303202629089,0.5048314332962036,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8284569978713989,0.4060629904270172,0.388777881860733,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6486994028091431,0.1919381469488144,0.8869287371635437,284.8982849121094,284.95001220703125,302.3814392089844,294.8687438964844,298.3495788574219,296.0103454589844,284.8978576660156,1.0,0.6121723055839539,0.3449451029300689,0.3449451029300689,1.0,1.0,-3.167166233062744,0.787289023399353,2.3798770904541016,0.0673794001340866,0.8172696232795715,0.8172696232795715,0.0,190.0476531982422,157.0,56867.49609375,0.0,2838.8271484375,1.0,279.0591125488281,283.0476379394531,297.873291015625,301.5951232910156,293.1499938964844,293.1499938964844,279.3500061035156,39784.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523432612419128,1.0,0.0,0.0,3.4081146717071533,3.408137083053589,7.750357440272637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.734375,0.0,1306.7843017578125,1895.4371337890625,0.0,2957.222900390625,0.854957103729248,1.0,0.0,3.0,1.0,0.0
17950320,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.80317622423172,0.3680353164672851,0.3352779150009155,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.914556086063385,0.548552930355072,0.5227483510971069,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.7269303202629089,0.5048314332962036,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8284569978713989,0.4060629904270172,0.388777881860733,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6486994028091431,0.1919381469488144,0.8869287371635437,284.8982849121094,284.95001220703125,302.3814392089844,294.8687438964844,298.3495788574219,296.0103454589844,284.8978576660156,1.0,0.6121723055839539,0.3449451029300689,0.3449451029300689,1.0,1.0,-3.167166233062744,0.787289023399353,2.3798770904541016,0.0673794001340866,0.8172696232795715,0.8172696232795715,0.0,190.0476531982422,157.0,56867.49609375,0.0,2838.8271484375,1.0,279.0591125488281,283.0476379394531,297.873291015625,301.5951232910156,293.1499938964844,293.1499938964844,279.3500061035156,39784.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523432612419128,1.0,0.0,0.0,3.4081146717071533,3.408137083053589,7.750357440272637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.734375,0.0,1306.7843017578125,1895.4371337890625,0.0,2957.222900390625,0.854957103729248,1.0,0.0,3.0,1.0,0.0
17950380,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8108443021774292,0.3659059703350067,0.3328886330127716,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9247004389762878,0.5453165173530579,0.5192107558250427,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7276021242141724,0.4872808456420898,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8359149098396301,0.4038293957710266,0.3862157762050628,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6539740562438965,0.1901937276124954,0.8771483302116394,284.96929931640625,284.95001220703125,302.3631591796875,294.8774719238281,298.3453674316406,296.0122375488281,284.9677429199219,1.0,0.6010372042655945,0.3456429541110992,0.3456429541110992,1.0,1.0,-3.125294208526612,0.7762431502342224,2.349050998687744,0.0657552927732467,0.8749880790710449,0.8749880790710449,0.0,179.79037475585938,145.0,55563.91796875,0.0,2698.3779296875,1.0,279.3405456542969,283.1510925292969,297.83721923828125,301.4101257324219,293.1499938964844,293.1499938964844,279.6499938964844,34751.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406834602355957,1.0,0.0,0.0,3.485368013381958,3.4853901863098145,8.105700430860452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.66748046875,0.0,1348.6866455078125,1895.4371337890625,0.0,2848.1015625,0.8672288060188293,1.0,0.0,3.0,1.0,0.0
17950440,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8108443021774292,0.3659059703350067,0.3328886330127716,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9247004389762878,0.5453165173530579,0.5192107558250427,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7276021242141724,0.4872808456420898,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8359149098396301,0.4038293957710266,0.3862157762050628,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6539740562438965,0.1901937276124954,0.8771483302116394,284.96929931640625,284.95001220703125,302.3631591796875,294.8774719238281,298.3453674316406,296.0122375488281,284.9677429199219,1.0,0.6010372042655945,0.3456429541110992,0.3456429541110992,1.0,1.0,-3.125294208526612,0.7762431502342224,2.349050998687744,0.0657552927732467,0.8749880790710449,0.8749880790710449,0.0,179.79037475585938,145.0,55563.91796875,0.0,2698.3779296875,1.0,279.3405456542969,283.1510925292969,297.83721923828125,301.4101257324219,293.1499938964844,293.1499938964844,279.6499938964844,34751.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406834602355957,1.0,0.0,0.0,3.485368013381958,3.4853901863098145,8.105700430860452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.66748046875,0.0,1348.6866455078125,1895.4371337890625,0.0,2848.1015625,0.8672288060188293,1.0,0.0,3.0,1.0,0.0
17950500,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8150783181190491,0.3649351596832275,0.3317833542823791,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9305644035339355,0.54379802942276,0.5175378918647766,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.7292172908782959,0.4778937697410583,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8402067422866821,0.4027868509292602,0.3850060999393463,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.657115638256073,0.1893839240074157,0.8725355863571167,285.0499267578125,284.95001220703125,302.3548583984375,294.8822021484375,298.3456420898437,296.01617431640625,285.04962158203125,1.0,0.5952255129814148,0.3459918797016144,0.3459918797016144,1.0,1.0,-3.103668689727783,0.7704781889915466,2.333190441131592,0.0649010837078094,0.9482532143592834,0.9482532143592834,0.0,174.47259521484375,145.0,54592.109375,0.0,2627.605712890625,1.0,279.5951232910156,283.2555847167969,297.8203125,301.2645263671875,293.1499938964844,293.1499938964844,279.6499938964844,32027.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333351612091064,1.0,0.0,0.0,3.560507774353028,3.560530424118042,8.458964089186338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.3740234375,0.0,1406.8724365234375,1895.4371337890625,0.0,2779.513916015625,0.8835607171058655,1.0,0.0,3.0,1.0,0.0
17950560,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8197022080421448,0.3639316856861114,0.330779492855072,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9370408058166504,0.5422530770301819,0.515974223613739,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.7314305305480957,0.4680010080337524,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8450051546096802,0.4017254114151001,0.3838762938976288,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6606877446174622,0.1885755658149719,0.8681473135948181,285.0092468261719,284.95001220703125,302.3470458984375,294.8871459960937,298.3489074707031,296.0230712890625,285.0050964355469,1.0,0.5893003940582275,0.3465046286582947,0.3465046286582947,1.0,1.0,-3.08205509185791,0.765134871006012,2.316920280456543,0.0644667372107505,0.9484702348709106,0.9484702348709106,0.0,169.0159149169922,133.0,54491.8203125,0.0,2557.018798828125,1.0,279.6415710449219,283.2223205566406,297.8502502441406,301.3414001464844,293.1499938964844,293.1499938964844,279.3500061035156,32195.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830758810043335,1.0,0.0,0.0,3.642264842987061,3.642288208007813,8.851897064232617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.3876953125,0.0,1496.1710205078125,1895.4371337890625,0.0,2755.5107421875,0.9004403948783875,1.0,0.0,3.0,1.0,0.0
17950620,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8282151818275452,0.3607049286365509,0.3278398513793945,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9492135047912598,0.5379214286804199,0.5118716359138489,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.7351613640785217,0.448711484670639,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8543527126312256,0.3986042439937591,0.3808519840240478,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6675660014152527,0.186448186635971,0.8576404452323914,284.8772277832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3532409667969,296.0341491699219,284.8788146972656,1.0,0.5769107937812805,0.3475301265716553,0.3475301265716553,1.0,1.0,-3.034140110015869,0.7529646158218384,2.2811756134033203,0.0631959289312362,0.8248298764228821,0.8248298764228821,0.0,158.44276428222656,136.0,54249.84375,0.0,2411.628662109375,1.0,279.3579406738281,283.09423828125,297.9076538085937,301.4701232910156,293.1499938964844,293.1499938964844,279.6499938964844,40312.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372808694839478,1.0,0.0,0.0,3.4679579734802246,3.4679808616638184,8.024924227356678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.2392578125,0.0,1370.568359375,1895.4371337890625,0.0,2816.3212890625,0.8684577345848083,1.0,0.0,3.0,1.0,0.0
17950680,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8282151818275452,0.3607049286365509,0.3278398513793945,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9492135047912598,0.5379214286804199,0.5118716359138489,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.7351613640785217,0.448711484670639,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8543527126312256,0.3986042439937591,0.3808519840240478,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6675660014152527,0.186448186635971,0.8576404452323914,284.8772277832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3532409667969,296.0341491699219,284.8788146972656,1.0,0.5769107937812805,0.3475301265716553,0.3475301265716553,1.0,1.0,-3.034140110015869,0.7529646158218384,2.2811756134033203,0.0631959289312362,0.8248298764228821,0.8248298764228821,0.0,158.44276428222656,136.0,54249.84375,0.0,2411.628662109375,1.0,279.3579406738281,283.09423828125,297.9076538085937,301.4701232910156,293.1499938964844,293.1499938964844,279.6499938964844,40312.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372808694839478,1.0,0.0,0.0,3.4679579734802246,3.4679808616638184,8.024924227356678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.2392578125,0.0,1370.568359375,1895.4371337890625,0.0,2816.3212890625,0.8684577345848083,1.0,0.0,3.0,1.0,0.0
17950740,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8328138589859009,0.3585622012615204,0.3254908919334411,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9554704427719116,0.5346147418022156,0.508316159248352,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.7397990226745605,0.4376319646835327,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.859404981136322,0.3962017595767975,0.3782019317150116,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6708585619926453,0.1846904903650283,0.8483019471168518,284.9717712402344,284.95001220703125,302.3203430175781,294.9087829589844,298.3677978515625,296.0564270019531,284.970947265625,1.0,0.5691459774971008,0.3485556244850158,0.3485556244850158,1.0,1.0,-2.999287843704224,0.7448406219482422,2.254447221755981,0.0626664906740188,0.8926633596420288,0.8926633596420288,0.0,152.2454376220703,154.0,53061.26171875,0.0,2316.136474609375,1.0,279.6408386230469,283.2146301269531,297.865966796875,301.2782287597656,293.1499938964844,293.1499938964844,279.95001220703125,34580.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246932625770569,1.0,0.0,0.0,3.548328399658203,3.5483510494232178,8.401191848861345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8515625,0.0,1412.646728515625,1895.4371337890625,0.0,2699.102783203125,0.8813862800598145,1.0,0.0,3.0,1.0,0.0
17950800,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8328138589859009,0.3585622012615204,0.3254908919334411,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9554704427719116,0.5346147418022156,0.508316159248352,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.7397990226745605,0.4376319646835327,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.859404981136322,0.3962017595767975,0.3782019317150116,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6708585619926453,0.1846904903650283,0.8483019471168518,284.9717712402344,284.95001220703125,302.3203430175781,294.9087829589844,298.3677978515625,296.0564270019531,284.970947265625,1.0,0.5691459774971008,0.3485556244850158,0.3485556244850158,1.0,1.0,-2.999287843704224,0.7448406219482422,2.254447221755981,0.0626664906740188,0.8926633596420288,0.8926633596420288,0.0,152.2454376220703,154.0,53061.26171875,0.0,2316.136474609375,1.0,279.6408386230469,283.2146301269531,297.865966796875,301.2782287597656,293.1499938964844,293.1499938964844,279.95001220703125,34580.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246932625770569,1.0,0.0,0.0,3.548328399658203,3.5483510494232178,8.401191848861345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8515625,0.0,1412.646728515625,1895.4371337890625,0.0,2699.102783203125,0.8813862800598145,1.0,0.0,3.0,1.0,0.0
17950860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8287541270256042,0.3567337393760681,0.3238922953605652,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9498792886734008,0.5317107439041138,0.505608856678009,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.7419793605804443,0.4423808455467224,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8549488186836243,0.3941370844841003,0.3762840628623962,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6665148735046387,0.1831830143928527,0.8417272567749023,285.0494689941406,284.95001220703125,302.30926513671875,294.9206237792969,298.3796691894531,296.0698547363281,285.0464782714844,1.0,0.5694823265075684,0.3497662842273712,0.3497662842273712,1.0,1.0,-2.989581823348999,0.7451122403144836,2.24446964263916,0.0648791566491127,1.0,1.0,0.0,153.90292358398438,172.0,52530.5546875,0.0,2307.1533203125,1.0,279.9424133300781,283.3117980957031,297.8865051269531,301.2406921386719,293.1499938964844,293.1499938964844,279.6499938964844,31354.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150154948234558,1.0,0.0,0.0,3.730632305145264,3.730656385421753,9.286630984206568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1494140625,0.0,1589.2117919921875,1895.4371337890625,0.0,2609.455078125,0.9199180603027344,1.0,0.0,3.0,1.0,0.0
17950920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8287541270256042,0.3567337393760681,0.3238922953605652,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9498792886734008,0.5317107439041138,0.505608856678009,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.7419793605804443,0.4423808455467224,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8549488186836243,0.3941370844841003,0.3762840628623962,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6665148735046387,0.1831830143928527,0.8417272567749023,285.0494689941406,284.95001220703125,302.30926513671875,294.9206237792969,298.3796691894531,296.0698547363281,285.0464782714844,1.0,0.5694823265075684,0.3497662842273712,0.3497662842273712,1.0,1.0,-2.989581823348999,0.7451122403144836,2.24446964263916,0.0648791566491127,1.0,1.0,0.0,153.90292358398438,172.0,52530.5546875,0.0,2307.1533203125,1.0,279.9424133300781,283.3117980957031,297.8865051269531,301.2406921386719,293.1499938964844,293.1499938964844,279.6499938964844,31354.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150154948234558,1.0,0.0,0.0,3.730632305145264,3.730656385421753,9.286630984206568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1494140625,0.0,1589.2117919921875,1895.4371337890625,0.0,2609.455078125,0.9199180603027344,1.0,0.0,3.0,1.0,0.0
17950980,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8236156105995178,0.3551699817180633,0.3229296803474426,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9427847266197203,0.5296171307563782,0.5040972828865051,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.7405776381492615,0.4499821066856384,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.849480390548706,0.3926223218441009,0.3752385079860687,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6617008447647095,0.1821714341640472,0.8384519219398499,284.8888854980469,284.95001220703125,302.30401611328125,294.9269714355469,298.3753967285156,296.0618591308594,284.88311767578125,1.0,0.5717654824256897,0.3503957986831665,0.3503957986831665,1.0,1.0,-2.9905481338500977,0.7471539378166199,2.243394136428833,0.0667411983013153,0.9043225049972534,0.9043225049972534,0.0,157.26748657226562,172.0,53668.74609375,0.0,2326.041748046875,1.0,279.6926574707031,283.1331787109375,297.9658508300781,301.4978332519531,293.1499938964844,293.1499938964844,279.6499938964844,35336.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822956383228302,1.0,0.0,0.0,3.7398548126220703,3.739879608154297,9.332602530776056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.345703125,0.0,1630.3671875,1895.4371337890625,0.0,2682.979736328125,0.9230279326438904,1.0,0.0,3.0,1.0,0.0
17951040,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8170353770256042,0.3534634113311767,0.3216158449649811,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9337120056152344,0.5273985862731934,0.5022521018981934,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.7377926111221313,0.4597664773464203,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8427243232727051,0.3909774422645569,0.3739262223243713,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.655819296836853,0.1810559034347534,0.8345634937286377,284.8900146484375,284.95001220703125,302.2994079589844,294.9329833984375,298.3656005859375,296.0462951660156,284.89178466796875,1.0,0.5747313499450684,0.3509769141674042,0.3509769141674042,1.0,1.0,-2.992258071899414,0.7492983341217041,2.24295973777771,0.0685438737273216,0.8830297589302063,0.8830297589302063,0.0,161.69960021972656,190.0,53550.47265625,0.0,2351.736572265625,1.0,279.6575927734375,283.140869140625,297.9647216796875,301.4617919921875,293.1499938964844,293.1499938964844,279.95001220703125,37837.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260098099708557,1.0,0.0,0.0,3.6723132133483887,3.672337770462036,8.99855365332769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.9248046875,0.0,1571.970703125,1895.4371337890625,0.0,2711.333251953125,0.9115625619888306,1.0,0.0,3.0,1.0,0.0
17951100,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8095397353172302,0.3521750867366791,0.3204175531864166,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9234597086906432,0.5255557894706726,0.5004836320877075,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.734441876411438,0.4713287055492401,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8352779150009155,0.3896089196205139,0.3726622462272644,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6493423581123352,0.1800122410058975,0.8305470943450928,285.0199584960937,284.95001220703125,302.2948303222656,294.9393310546875,298.35723876953125,296.0320739746094,285.02423095703125,1.0,0.5785613059997559,0.3515822291374206,0.3515822291374206,1.0,1.0,-2.996236562728882,0.7522343993186951,2.244002103805542,0.0705866888165474,0.9703988432884216,0.9703988432884216,0.0,167.13209533691406,190.0,52794.91796875,0.0,2386.70654296875,1.0,279.9028015136719,283.2874755859375,297.9121398925781,301.259521484375,293.1499938964844,293.1499938964844,279.95001220703125,33881.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201386332511902,1.0,0.0,0.0,3.718235731124878,3.7182600498199454,9.225015560332396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.8505859375,0.0,1594.26953125,1895.4371337890625,0.0,2656.853515625,0.9208225607872008,1.0,0.0,3.0,1.0,0.0
17951160,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8018829226493835,0.3510919511318207,0.3196251690387726,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9134790897369384,0.5239328145980835,0.4991381764411926,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7304224967956543,0.4835376441478729,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8280069828033447,0.3884180188179016,0.3717248737812042,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6430885195732117,0.1790531724691391,0.8272204399108887,285.020751953125,284.95001220703125,302.2904663085937,294.94580078125,298.3489990234375,296.0195617675781,285.0195007324219,1.0,0.5830617547035217,0.3518383204936981,0.3518383204936981,1.0,1.0,-3.0032129287719727,0.7552230954170227,2.247989654541016,0.0720363110303878,0.995805323123932,0.995805323123932,0.0,173.1209259033203,193.0,53055.08984375,0.0,2430.133544921875,1.0,279.9432373046875,283.2845153808594,297.9264831542969,301.3248596191406,293.1499938964844,293.1499938964844,279.6499938964844,32832.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183078765869141,1.0,0.0,0.0,3.79683518409729,3.796860218048096,9.619152478990145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.8291015625,0.0,1678.09716796875,1895.4371337890625,0.0,2639.900146484375,0.9360586404800416,1.0,0.0,3.0,1.0,0.0
17951220,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7895617485046387,0.3476677536964416,0.31721892952919,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8990143537521362,0.5194492340087891,0.4956224262714386,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.7186247110366821,0.5019865036010742,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8166057467460632,0.3850906491279602,0.3692122995853424,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6333651542663574,0.1766293793916702,0.8187493085861206,284.885009765625,284.95001220703125,302.2822570800781,294.958984375,298.3345642089844,295.9992980957031,284.8875732421875,1.0,0.5882588028907776,0.3523505330085754,0.3523505330085754,1.0,1.0,-3.005061388015747,0.7572079300880432,2.2478535175323486,0.0740093886852264,0.8814733624458313,0.8814733624458313,0.0,182.1582794189453,196.0,53984.24609375,0.0,2479.861328125,1.0,279.65625,283.1364440917969,297.9896240234375,301.51708984375,293.1499938964844,293.1499938964844,279.95001220703125,38779.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285490870475769,1.0,0.0,0.0,3.7039954662323,3.7040205001831055,9.15449049898598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.44921875,0.0,1615.1773681640625,1895.4371337890625,0.0,2734.943115234375,0.919241189956665,1.0,0.0,3.0,1.0,0.0
17951280,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7895617485046387,0.3476677536964416,0.31721892952919,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8990143537521362,0.5194492340087891,0.4956224262714386,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.7186247110366821,0.5019865036010742,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8166057467460632,0.3850906491279602,0.3692122995853424,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6333651542663574,0.1766293793916702,0.8187493085861206,284.885009765625,284.95001220703125,302.2822570800781,294.958984375,298.3345642089844,295.9992980957031,284.8875732421875,1.0,0.5882588028907776,0.3523505330085754,0.3523505330085754,1.0,1.0,-3.005061388015747,0.7572079300880432,2.2478535175323486,0.0740093886852264,0.8814733624458313,0.8814733624458313,0.0,182.1582794189453,196.0,53984.24609375,0.0,2479.861328125,1.0,279.65625,283.1364440917969,297.9896240234375,301.51708984375,293.1499938964844,293.1499938964844,279.95001220703125,38779.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285490870475769,1.0,0.0,0.0,3.7039954662323,3.7040205001831055,9.15449049898598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.44921875,0.0,1615.1773681640625,1895.4371337890625,0.0,2734.943115234375,0.919241189956665,1.0,0.0,3.0,1.0,0.0
17951340,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7771348357200623,0.3450734317302704,0.3150220811367035,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8848756551742554,0.5157682299613953,0.492298424243927,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9881705045700072,0.7095891237258911,0.4982199370861053,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8043242692947388,0.3822808265686035,0.3667835295200348,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6234565377235413,0.1743027567863464,0.8099233508110046,284.99969482421875,284.95001220703125,302.2745056152344,294.9724426269531,298.3297424316406,295.9959716796875,284.9973449707031,1.0,0.5904027819633484,0.3528627157211303,0.3528627157211303,1.0,1.0,-2.9804389476776123,0.7507467865943909,2.229692220687866,0.0734068527817726,0.9774985313415528,0.9774985313415528,0.0,191.36268615722656,199.0,52939.7421875,0.0,2481.1328125,1.0,279.9435729980469,283.2709655761719,297.9463195800781,301.3511962890625,293.1499938964844,293.1499938964844,279.6499938964844,33675.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819513738155365,1.0,0.0,0.0,3.805244445800781,3.805269479751587,9.661807780503295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.1845703125,0.0,1694.708251953125,1895.4371337890625,0.0,2651.065185546875,0.9383236169815063,1.0,0.0,3.0,1.0,0.0
17951400,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7771348357200623,0.3450734317302704,0.3150220811367035,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8848756551742554,0.5157682299613953,0.492298424243927,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9881705045700072,0.7095891237258911,0.4982199370861053,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8043242692947388,0.3822808265686035,0.3667835295200348,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6234565377235413,0.1743027567863464,0.8099233508110046,284.99969482421875,284.95001220703125,302.2745056152344,294.9724426269531,298.3297424316406,295.9959716796875,284.9973449707031,1.0,0.5904027819633484,0.3528627157211303,0.3528627157211303,1.0,1.0,-2.9804389476776123,0.7507467865943909,2.229692220687866,0.0734068527817726,0.9774985313415528,0.9774985313415528,0.0,191.36268615722656,199.0,52939.7421875,0.0,2481.1328125,1.0,279.9435729980469,283.2709655761719,297.9463195800781,301.3511962890625,293.1499938964844,293.1499938964844,279.6499938964844,33675.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819513738155365,1.0,0.0,0.0,3.805244445800781,3.805269479751587,9.661807780503295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.1845703125,0.0,1694.708251953125,1895.4371337890625,0.0,2651.065185546875,0.9383236169815063,1.0,0.0,3.0,1.0,0.0
17951460,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7675180435180664,0.3415822982788086,0.3124585449695587,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8740094304084778,0.511147141456604,0.4885720908641815,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9772977828979492,0.7025561332702637,0.4934891164302826,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7943544387817383,0.3787400722503662,0.3639951646327972,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6152036190032959,0.1715932786464691,0.7998648881912231,284.8697204589844,284.95001220703125,302.2669677734375,294.9860534667969,298.32196044921875,295.988525390625,284.872314453125,1.0,0.5907665491104126,0.3535100817680359,0.3535100817680359,1.0,1.0,-2.951735019683838,0.7433196306228638,2.208415269851685,0.0725646913051605,0.8518857359886169,0.8518857359886169,0.0,198.16929626464844,202.0,53048.1796875,0.0,2462.74560546875,1.0,279.6567077636719,283.1399841308594,297.9996337890625,301.4824523925781,293.1499938964844,293.1499938964844,279.95001220703125,40570.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263957500457764,1.0,0.0,0.0,3.635810613632202,3.6358354091644287,8.82055246620439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.96533203125,0.0,1551.5008544921875,1895.4371337890625,0.0,2714.919921875,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
17951520,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7675180435180664,0.3415822982788086,0.3124585449695587,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8740094304084778,0.511147141456604,0.4885720908641815,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9772977828979492,0.7025561332702637,0.4934891164302826,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7943544387817383,0.3787400722503662,0.3639951646327972,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6152036190032959,0.1715932786464691,0.7998648881912231,284.8697204589844,284.95001220703125,302.2669677734375,294.9860534667969,298.32196044921875,295.988525390625,284.872314453125,1.0,0.5907665491104126,0.3535100817680359,0.3535100817680359,1.0,1.0,-2.951735019683838,0.7433196306228638,2.208415269851685,0.0725646913051605,0.8518857359886169,0.8518857359886169,0.0,198.16929626464844,202.0,53048.1796875,0.0,2462.74560546875,1.0,279.6567077636719,283.1399841308594,297.9996337890625,301.4824523925781,293.1499938964844,293.1499938964844,279.95001220703125,40570.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263957500457764,1.0,0.0,0.0,3.635810613632202,3.6358354091644287,8.82055246620439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.96533203125,0.0,1551.5008544921875,1895.4371337890625,0.0,2714.919921875,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
17951580,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7607114911079407,0.3391020596027374,0.3101821541786194,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8662176728248596,0.5074912309646606,0.4850854277610779,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9692201614379884,0.698143720626831,0.4901831150054931,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7870762348175049,0.3759117126464844,0.3613417744636535,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6083577275276184,0.1692452132701873,0.7897787690162659,284.9873352050781,284.95001220703125,302.2594299316406,294.9997253417969,298.3177490234375,295.9855041503906,284.9860534667969,1.0,0.5902774930000305,0.3541574776172638,0.3541574776172638,1.0,1.0,-2.9255125522613525,0.7366732358932495,2.1888394355773926,0.0717601776123046,0.9399403929710388,0.9399403929710388,0.0,202.7953186035156,205.0,51900.2578125,0.0,2438.146484375,1.0,279.9421691894531,283.2796325683594,297.9585876464844,301.2973937988281,293.1499938964844,293.1499938964844,279.6499938964844,34324.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139804601669312,1.0,0.0,0.0,3.717482805252075,3.717507123947144,9.221279810844862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3720703125,0.0,1596.7806396484375,1895.4371337890625,0.0,2599.896484375,0.9192324876785278,1.0,0.0,3.0,1.0,0.0
