time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7607114911079407,0.3391020596027374,0.3101821541786194,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8662176728248596,0.5074912309646606,0.4850854277610779,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9692201614379884,0.698143720626831,0.4901831150054931,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7870762348175049,0.3759117126464844,0.3613417744636535,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6083577275276184,0.1692452132701873,0.7897787690162659,284.9873352050781,284.95001220703125,302.2594299316406,294.9997253417969,298.3177490234375,295.9855041503906,284.9860534667969,1.0,0.5902774930000305,0.3541574776172638,0.3541574776172638,1.0,1.0,-2.9255125522613525,0.7366732358932495,2.1888394355773926,0.0717601776123046,0.9399403929710388,0.9399403929710388,0.0,202.7953186035156,205.0,51900.2578125,0.0,2438.146484375,1.0,279.9421691894531,283.2796325683594,297.9585876464844,301.2973937988281,293.1499938964844,293.1499938964844,279.6499938964844,34324.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139804601669312,1.0,0.0,0.0,3.717482805252075,3.717507123947144,9.221279810844862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3720703125,0.0,1596.7806396484375,1895.4371337890625,0.0,2599.896484375,0.9192324876785278,1.0,0.0,3.0,1.0,0.0
17951700,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7577669620513916,0.337499737739563,0.3090758919715881,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8628405928611755,0.5053202509880066,0.4833855628967285,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9655815362930298,0.6954656839370728,0.4886671304702759,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7839013934135437,0.374248594045639,0.3600553870201111,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6052380800247192,0.1679959893226623,0.7850180864334106,284.8523254394531,284.95001220703125,302.2555847167969,295.0065612792969,298.3152770996094,295.9834899902344,284.8484191894531,1.0,0.5899142622947693,0.3544811606407165,0.3544811606407165,1.0,1.0,-2.9130539894104004,0.7335411310195923,2.1795127391815186,0.0715138465166091,0.8411379456520081,0.8411379456520081,0.0,204.77081298828125,205.0,52490.671875,0.0,2425.444580078125,1.0,279.6963806152344,283.13238525390625,298.02490234375,301.5067443847656,293.1499938964844,293.1499938964844,279.6499938964844,39149.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190097808837891,1.0,0.0,0.0,3.65689754486084,3.6569223403930655,8.923164500629355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.904296875,0.0,1564.4654541015625,1895.4371337890625,0.0,2646.398193359375,0.9064229726791382,1.0,0.0,3.0,1.0,0.0
17951760,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7543925046920776,0.3357484638690948,0.3076139986515045,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8590744733810425,0.5029918551445007,0.4813172817230224,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9613531827926636,0.6926257610321045,0.4867663383483886,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7803399562835693,0.3724495470523834,0.3584853708744049,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6017394065856934,0.1666587442159652,0.7796208262443542,284.88360595703125,284.95001220703125,302.2516174316406,295.01336669921875,298.31280517578125,295.9805908203125,284.88592529296875,1.0,0.5893653035163879,0.3550314903259277,0.3550314903259277,1.0,1.0,-2.898153781890869,0.7301862835884094,2.1679675579071045,0.0715537071228027,0.8329358100891113,0.8329358100891113,0.0,206.9151153564453,208.0,51906.70703125,0.0,2409.26904296875,1.0,279.6577453613281,283.1735534667969,298.0187072753906,301.4278869628906,293.1499938964844,293.1499938964844,279.95001220703125,40731.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192290663719177,1.0,0.0,0.0,3.525707960128784,3.5257315635681152,8.294418876175769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.00927734375,0.0,1433.431884765625,1895.4371337890625,0.0,2648.428466796875,0.8816913366317749,1.0,0.0,3.0,1.0,0.0
17951820,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7493141293525696,0.3333103060722351,0.30536550283432,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8532381057739258,0.4993713200092315,0.4778535664081573,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9546870589256288,0.6885589361190796,0.4838282763957977,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7747636437416077,0.3696334958076477,0.3558219671249389,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5958472490310669,0.1643942892551422,0.7697551250457764,284.98883056640625,284.95001220703125,302.24334716796875,295.02691650390625,298.3119506835937,295.9793701171875,284.98748779296875,1.0,0.5882508158683777,0.3561321794986725,0.3561321794986725,1.0,1.0,-2.8726906776428223,0.7249168753623962,2.147773742675781,0.0719693675637245,0.9170146584510804,0.9170146584510804,0.0,210.16929626464844,211.0,50885.453125,0.0,2379.881591796875,1.0,279.94140625,283.2999267578125,297.9840393066406,301.25799560546875,293.1499938964844,293.1499938964844,279.6499938964844,34122.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065667748451233,1.0,0.0,0.0,3.621925115585327,3.621948480606079,8.75330840699462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.494140625,0.0,1488.2177734375,1895.4371337890625,0.0,2531.613037109375,0.8975947499275208,1.0,0.0,3.0,1.0,0.0
17951880,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7493141293525696,0.3333103060722351,0.30536550283432,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8532381057739258,0.4993713200092315,0.4778535664081573,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9546870589256288,0.6885589361190796,0.4838282763957977,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7747636437416077,0.3696334958076477,0.3558219671249389,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5958472490310669,0.1643942892551422,0.7697551250457764,284.98883056640625,284.95001220703125,302.24334716796875,295.02691650390625,298.3119506835937,295.9793701171875,284.98748779296875,1.0,0.5882508158683777,0.3561321794986725,0.3561321794986725,1.0,1.0,-2.8726906776428223,0.7249168753623962,2.147773742675781,0.0719693675637245,0.9170146584510804,0.9170146584510804,0.0,210.16929626464844,211.0,50885.453125,0.0,2379.881591796875,1.0,279.94140625,283.2999267578125,297.9840393066406,301.25799560546875,293.1499938964844,293.1499938964844,279.6499938964844,34122.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065667748451233,1.0,0.0,0.0,3.621925115585327,3.621948480606079,8.75330840699462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.494140625,0.0,1488.2177734375,1895.4371337890625,0.0,2531.613037109375,0.8975947499275208,1.0,0.0,3.0,1.0,0.0
17951940,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7439777255058289,0.3299870491027832,0.3027813136577606,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8472095727920532,0.4948891699314117,0.4740569591522217,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9473497867584229,0.6831109523773193,0.4804457426071167,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7689844369888306,0.3661662340164184,0.3529209792613983,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.5896815657615662,0.1618499606847763,0.7596591711044312,284.89361572265625,284.95001220703125,302.2343139648437,295.04022216796875,298.3086853027344,295.97564697265625,284.89483642578125,1.0,0.5870161056518555,0.3572328686714172,0.3572328686714172,1.0,1.0,-2.845341444015503,0.7189761400222778,2.126365423202514,0.0722949728369712,0.8196446895599365,0.8196446895599365,0.0,213.6082763671875,199.0,50879.3046875,0.0,2348.43359375,1.0,279.6587829589844,283.2015686035156,298.0455322265625,301.389892578125,293.1499938964844,293.1499938964844,279.95001220703125,40353.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119348883628845,1.0,0.0,0.0,3.431318998336792,3.431341648101806,7.856253887439379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.73388671875,0.0,1333.83349609375,1895.4371337890625,0.0,2581.02294921875,0.860773503780365,1.0,0.0,3.0,1.0,0.0
17952000,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7439777255058289,0.3299870491027832,0.3027813136577606,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8472095727920532,0.4948891699314117,0.4740569591522217,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9473497867584229,0.6831109523773193,0.4804457426071167,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7689844369888306,0.3661662340164184,0.3529209792613983,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.5896815657615662,0.1618499606847763,0.7596591711044312,284.89361572265625,284.95001220703125,302.2343139648437,295.04022216796875,298.3086853027344,295.97564697265625,284.89483642578125,1.0,0.5870161056518555,0.3572328686714172,0.3572328686714172,1.0,1.0,-2.845341444015503,0.7189761400222778,2.126365423202514,0.0722949728369712,0.8196446895599365,0.8196446895599365,0.0,213.6082763671875,199.0,50879.3046875,0.0,2348.43359375,1.0,279.6587829589844,283.2015686035156,298.0455322265625,301.389892578125,293.1499938964844,293.1499938964844,279.95001220703125,40353.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119348883628845,1.0,0.0,0.0,3.431318998336792,3.431341648101806,7.856253887439379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.73388671875,0.0,1333.83349609375,1895.4371337890625,0.0,2581.02294921875,0.860773503780365,1.0,0.0,3.0,1.0,0.0
17952060,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7438192963600159,0.3275267779827118,0.3002847135066986,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8471220135688782,0.4912231564521789,0.4703141450881958,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9477069973945618,0.6789539456367493,0.4772891700267792,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7687774300575256,0.3632999062538147,0.3499666750431061,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5880780816078186,0.1595915406942367,0.7486252188682556,284.9848327636719,284.95001220703125,302.2242736816406,295.0531921386719,298.3075256347656,295.97509765625,284.9833679199219,1.0,0.5813038945198059,0.358358085155487,0.358358085155487,1.0,1.0,-2.81723427772522,0.7128020524978638,2.104432344436645,0.0724350959062576,0.8952190279960632,0.8952190279960632,0.0,210.1379852294922,187.0,49876.71484375,0.0,2282.901611328125,1.0,279.9406433105469,283.31549072265625,298.0107421875,301.2234802246094,293.1499938964844,293.1499938964844,280.25,34069.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799433708190918,1.0,0.0,0.0,3.5328269004821777,3.5328495502471924,8.327948535225005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.11376953125,0.0,1392.693359375,1895.4371337890625,0.0,2466.248779296875,0.8775119781494141,1.0,0.0,3.0,1.0,0.0
17952120,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7438192963600159,0.3275267779827118,0.3002847135066986,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8471220135688782,0.4912231564521789,0.4703141450881958,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9477069973945618,0.6789539456367493,0.4772891700267792,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7687774300575256,0.3632999062538147,0.3499666750431061,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5880780816078186,0.1595915406942367,0.7486252188682556,284.9848327636719,284.95001220703125,302.2242736816406,295.0531921386719,298.3075256347656,295.97509765625,284.9833679199219,1.0,0.5813038945198059,0.358358085155487,0.358358085155487,1.0,1.0,-2.81723427772522,0.7128020524978638,2.104432344436645,0.0724350959062576,0.8952190279960632,0.8952190279960632,0.0,210.1379852294922,187.0,49876.71484375,0.0,2282.901611328125,1.0,279.9406433105469,283.31549072265625,298.0107421875,301.2234802246094,293.1499938964844,293.1499938964844,280.25,34069.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799433708190918,1.0,0.0,0.0,3.5328269004821777,3.5328495502471924,8.327948535225005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.11376953125,0.0,1392.693359375,1895.4371337890625,0.0,2466.248779296875,0.8775119781494141,1.0,0.0,3.0,1.0,0.0
17952180,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7454231381416321,0.3262262046337127,0.2988980412483215,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8490015864372253,0.4892016053199768,0.4681828320026397,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9504138231277466,0.6766536235809326,0.4755036234855652,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7704853415489197,0.3617303967475891,0.3482749462127685,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.588725745677948,0.1583593785762787,0.7422018647193909,285.0783996582031,284.95001220703125,302.2177124023437,295.0607604980469,298.30767822265625,295.9760131835937,285.0771179199219,1.0,0.5768373608589172,0.3590332269668579,0.3590332269668579,1.0,1.0,-2.8011059761047363,0.7093101739883423,2.0917956829071045,0.0725728794932365,0.9913604259490968,0.9913604259490968,0.0,205.9542236328125,187.0,49049.921875,0.0,2235.324462890625,1.0,280.2135009765625,283.4295654296875,297.9992370605469,301.1062316894531,293.1499938964844,293.1499938964844,280.25,31037.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908725142478943,1.0,0.0,0.0,3.644379377365112,3.644402503967285,8.862177764967782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.38037109375,0.0,1489.85400390625,1895.4371337890625,0.0,2388.28515625,0.9013417363166808,1.0,0.0,3.0,1.0,0.0
17952240,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7470496892929077,0.3253478109836578,0.2980479896068573,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8508769869804382,0.4878431260585785,0.4668394327163696,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.952981412410736,0.6750645041465759,0.4743895530700683,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7722129225730896,0.3606829345226288,0.3472054004669189,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.5896754264831543,0.157561182975769,0.7380865216255188,285.0486755371094,284.95001220703125,302.2130432128906,295.06573486328125,298.3079528808594,295.9768981933594,285.04425048828125,1.0,0.573579728603363,0.3594833016395569,0.3594833016395569,1.0,1.0,-2.7908997535705566,0.7071484923362732,2.0837514400482178,0.0727223753929138,1.0,1.0,0.0,202.5963592529297,175.0,49104.16796875,0.0,2202.085205078125,1.0,280.2423400878906,283.4013366699219,298.0303955078125,301.1806945800781,293.1499938964844,293.1499938964844,279.95001220703125,31185.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895635962486267,1.0,0.0,0.0,3.721355438232422,3.721379280090332,9.24050311823521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.6083984375,0.0,1577.282958984375,1895.4371337890625,0.0,2376.416015625,0.917666792869568,1.0,0.0,3.0,1.0,0.0
17952300,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7490674257278442,0.3237332105636596,0.2967433631420135,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8532800078392029,0.4856349527835846,0.4649101793766022,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9561687111854552,0.672280490398407,0.472691535949707,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7744231820106506,0.3589871823787689,0.3456825017929077,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5909011363983154,0.1563847064971923,0.7325947880744934,284.8764343261719,284.95001220703125,302.2068786621094,295.0718078613281,298.306640625,295.9762268066406,284.8672790527344,1.0,0.5691823959350586,0.3600459098815918,0.3600459098815918,1.0,1.0,-2.7765491008758545,0.7039101719856262,2.072638988494873,0.0727974399924278,0.8930389285087585,0.8930389285087585,0.0,198.22003173828125,175.0,49952.359375,0.0,2157.34619140625,1.0,279.9961853027344,283.2139587402344,298.1087341308594,301.4226989746094,293.1499938964844,293.1499938964844,279.95001220703125,35470.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797184407711029,1.0,0.0,0.0,3.7262039184570312,3.726228713989258,9.26459733818774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.703125,0.0,1615.5662841796875,1895.4371337890625,0.0,2445.711181640625,0.9197280406951904,1.0,0.0,3.0,1.0,0.0
17952360,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7506811022758484,0.3218314349651336,0.2949708998203277,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8553626537322998,0.4831277728080749,0.4624900817871094,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9588751196861268,0.66911780834198,0.4704581499099731,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7763121724128723,0.357043594121933,0.3437783122062683,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.5917887687683105,0.1550500094890594,0.7261732816696167,284.8630676269531,284.95001220703125,302.2003173828125,295.0777587890625,298.3037109375,295.9738464355469,284.8653869628906,1.0,0.5643743276596069,0.3606593012809753,0.3606593012809753,1.0,1.0,-2.7588250637054443,0.6996764540672302,2.0591487884521484,0.0725983008742332,0.8542839884757996,0.8542839884757996,0.0,193.86203002929688,163.0,49426.62109375,0.0,2107.588623046875,1.0,279.9569702148437,283.2189025878906,298.1048278808594,301.3631591796875,293.1499938964844,293.1499938964844,280.25,39475.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997812032699585,1.0,0.0,0.0,3.617426633834839,3.6174509525299072,8.731578873266699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.97314453125,0.0,1522.9989013671875,1895.4371337890625,0.0,2469.424560546875,0.9000725150108337,1.0,0.0,3.0,1.0,0.0
17952420,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7561449408531189,0.31928151845932,0.292044073343277,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8618953824043274,0.4793035984039306,0.4582369029521942,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.966973066329956,0.6646716594696045,0.4667848348617553,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7822583913803101,0.3540363907814026,0.3403592705726623,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5952163934707642,0.1527849286794662,0.7137581706047058,284.9809265136719,284.95001220703125,302.1859130859375,295.0891418457031,298.3012084960937,295.97344970703125,284.9792175292969,1.0,0.5542129278182983,0.3618861138820648,0.3618861138820648,1.0,1.0,-2.72674560546875,0.6922830939292908,2.0344626903533936,0.0723295509815216,0.9381677508354188,0.9381677508354188,0.0,183.644775390625,151.0,48251.890625,0.0,2008.141845703125,1.0,280.2420349121094,283.358642578125,298.0519714355469,301.1698303222656,293.1499938964844,293.1499938964844,279.95001220703125,34071.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880988717079163,1.0,0.0,0.0,3.701480388641357,3.701504468917847,9.142062253886252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.6083984375,0.0,1576.56787109375,1895.4371337890625,0.0,2363.150634765625,0.9153630137443542,1.0,0.0,3.0,1.0,0.0
17952480,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7561449408531189,0.31928151845932,0.292044073343277,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8618953824043274,0.4793035984039306,0.4582369029521942,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.966973066329956,0.6646716594696045,0.4667848348617553,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7822583913803101,0.3540363907814026,0.3403592705726623,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5952163934707642,0.1527849286794662,0.7137581706047058,284.9809265136719,284.95001220703125,302.1859130859375,295.0891418457031,298.3012084960937,295.97344970703125,284.9792175292969,1.0,0.5542129278182983,0.3618861138820648,0.3618861138820648,1.0,1.0,-2.72674560546875,0.6922830939292908,2.0344626903533936,0.0723295509815216,0.9381677508354188,0.9381677508354188,0.0,183.644775390625,151.0,48251.890625,0.0,2008.141845703125,1.0,280.2420349121094,283.358642578125,298.0519714355469,301.1698303222656,293.1499938964844,293.1499938964844,279.95001220703125,34071.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880988717079163,1.0,0.0,0.0,3.701480388641357,3.701504468917847,9.142062253886252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.6083984375,0.0,1576.56787109375,1895.4371337890625,0.0,2363.150634765625,0.9153630137443542,1.0,0.0,3.0,1.0,0.0
17952540,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7626268267631531,0.3160408139228821,0.2889981865882873,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8696433901786804,0.4747955799102783,0.4538518786430359,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9757367968559264,0.6590590476989746,0.4628776311874389,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7892812490463257,0.3505195081233978,0.336847722530365,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.5994682908058167,0.15032759308815,0.7013706564903259,284.8726806640625,284.95001220703125,302.1695556640625,295.09979248046875,298.29669189453125,295.9713134765625,284.8759155273437,1.0,0.5435206890106201,0.3631129264831543,0.3631129264831543,1.0,1.0,-2.694020271301269,0.684594988822937,2.009425163269043,0.072068378329277,0.8214184641838074,0.8214184641838074,0.0,172.96539306640625,139.0,48129.94921875,0.0,1907.65869140625,1.0,279.9576110839844,283.254638671875,298.1070556640625,301.286376953125,293.1499938964844,293.1499938964844,280.25,41452.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793880820274353,1.0,0.0,0.0,3.4847283363342285,3.4847517013549805,8.102726383185654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.61767578125,0.0,1395.903076171875,1895.4371337890625,0.0,2415.615966796875,0.8733358383178711,1.0,0.0,3.0,1.0,0.0
17952600,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7626268267631531,0.3160408139228821,0.2889981865882873,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8696433901786804,0.4747955799102783,0.4538518786430359,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9757367968559264,0.6590590476989746,0.4628776311874389,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7892812490463257,0.3505195081233978,0.336847722530365,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.5994682908058167,0.15032759308815,0.7013706564903259,284.8726806640625,284.95001220703125,302.1695556640625,295.09979248046875,298.29669189453125,295.9713134765625,284.8759155273437,1.0,0.5435206890106201,0.3631129264831543,0.3631129264831543,1.0,1.0,-2.694020271301269,0.684594988822937,2.009425163269043,0.072068378329277,0.8214184641838074,0.8214184641838074,0.0,172.96539306640625,139.0,48129.94921875,0.0,1907.65869140625,1.0,279.9576110839844,283.254638671875,298.1070556640625,301.286376953125,293.1499938964844,293.1499938964844,280.25,41452.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793880820274353,1.0,0.0,0.0,3.4847283363342285,3.4847517013549805,8.102726383185654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.61767578125,0.0,1395.903076171875,1895.4371337890625,0.0,2415.615966796875,0.8733358383178711,1.0,0.0,3.0,1.0,0.0
17952660,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7712794542312622,0.3137675523757934,0.2863342761993408,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8797392249107361,0.471219390630722,0.4498372972011566,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9860161542892456,0.654888391494751,0.4594374299049377,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7983540892601013,0.34769207239151,0.3335853517055511,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6051749587059021,0.1482032090425491,0.6893789768218994,284.9827575683594,284.95001220703125,302.1510009765625,295.109619140625,298.2953186035156,295.9726257324219,284.98126220703125,1.0,0.5324851870536804,0.3645343482494354,0.3645343482494354,1.0,1.0,-2.6635239124298096,0.6780470609664917,1.9854768514633176,0.0722912102937698,0.9034963846206664,0.9034963846206664,0.0,161.51593017578125,127.0,47056.69921875,0.0,1809.197998046875,1.0,280.24102783203125,283.3844299316406,298.0619506835937,301.10333251953125,293.1499938964844,293.1499938964844,279.95001220703125,34280.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800209522247314,1.0,0.0,0.0,3.578390121459961,3.578413248062134,8.544146226086013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.482421875,0.0,1442.3349609375,1895.4371337890625,0.0,2290.328125,0.8878955841064453,1.0,0.0,3.0,1.0,0.0
17952720,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7712794542312622,0.3137675523757934,0.2863342761993408,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8797392249107361,0.471219390630722,0.4498372972011566,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9860161542892456,0.654888391494751,0.4594374299049377,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7983540892601013,0.34769207239151,0.3335853517055511,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6051749587059021,0.1482032090425491,0.6893789768218994,284.9827575683594,284.95001220703125,302.1510009765625,295.109619140625,298.2953186035156,295.9726257324219,284.98126220703125,1.0,0.5324851870536804,0.3645343482494354,0.3645343482494354,1.0,1.0,-2.6635239124298096,0.6780470609664917,1.9854768514633176,0.0722912102937698,0.9034963846206664,0.9034963846206664,0.0,161.51593017578125,127.0,47056.69921875,0.0,1809.197998046875,1.0,280.24102783203125,283.3844299316406,298.0619506835937,301.10333251953125,293.1499938964844,293.1499938964844,279.95001220703125,34280.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800209522247314,1.0,0.0,0.0,3.578390121459961,3.578413248062134,8.544146226086013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.482421875,0.0,1442.3349609375,1895.4371337890625,0.0,2290.328125,0.8878955841064453,1.0,0.0,3.0,1.0,0.0
17952780,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7807289958000183,0.3107022643089294,0.2834137678146362,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8908217549324036,0.4668735861778259,0.445568323135376,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9958633184432985,0.6494225263595581,0.4555972218513489,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8081684112548828,0.3442913889884949,0.3301495909690857,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6113892197608948,0.1458630412817001,0.6773760318756104,284.8909912109375,284.95001220703125,302.1300048828125,295.11846923828125,298.2913818359375,295.97174072265625,284.8926696777344,1.0,0.5211864113807678,0.3659557402133941,0.3659557402133941,1.0,1.0,-2.631723642349243,0.6709959506988525,1.9607276916503904,0.0724445655941963,0.804962158203125,0.804962158203125,0.0,150.23634338378906,115.0,46908.03125,0.0,1711.66015625,1.0,279.95928955078125,283.2952575683594,298.1217041015625,301.2230529785156,293.1499938964844,293.1499938964844,280.25,40945.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851468324661255,1.0,0.0,0.0,3.359335899353028,3.359358072280884,7.530089760621195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.24169921875,0.0,1267.2501220703125,1895.4371337890625,0.0,2336.47119140625,0.8457192778587341,1.0,0.0,3.0,1.0,0.0
17952840,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7807289958000183,0.3107022643089294,0.2834137678146362,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8908217549324036,0.4668735861778259,0.445568323135376,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9958633184432985,0.6494225263595581,0.4555972218513489,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8081684112548828,0.3442913889884949,0.3301495909690857,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6113892197608948,0.1458630412817001,0.6773760318756104,284.8909912109375,284.95001220703125,302.1300048828125,295.11846923828125,298.2913818359375,295.97174072265625,284.8926696777344,1.0,0.5211864113807678,0.3659557402133941,0.3659557402133941,1.0,1.0,-2.631723642349243,0.6709959506988525,1.9607276916503904,0.0724445655941963,0.804962158203125,0.804962158203125,0.0,150.23634338378906,115.0,46908.03125,0.0,1711.66015625,1.0,279.95928955078125,283.2952575683594,298.1217041015625,301.2230529785156,293.1499938964844,293.1499938964844,280.25,40945.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851468324661255,1.0,0.0,0.0,3.359335899353028,3.359358072280884,7.530089760621195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.24169921875,0.0,1267.2501220703125,1895.4371337890625,0.0,2336.47119140625,0.8457192778587341,1.0,0.0,3.0,1.0,0.0
17952900,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.785739004611969,0.3095157146453857,0.2819814085960388,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8966612219810486,0.4650310277938843,0.4434551298618316,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.6472916603088379,0.4522519409656524,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8131055235862732,0.3428260385990143,0.3284362852573395,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6145056486129761,0.1447851061820984,0.6713179349899292,285.00115966796875,284.95001220703125,302.1184997558594,295.1224975585937,298.28955078125,295.97216796875,285.0038146972656,1.0,0.5153437256813049,0.3666664361953735,0.3666664361953735,1.0,1.0,-2.614119529724121,0.6668709516525269,1.947248697280884,0.0723490417003631,0.8760401010513306,0.8760401010513306,0.0,144.74661254882812,115.0,46006.578125,0.0,1661.943359375,1.0,280.1943359375,283.42291259765625,298.0647888183594,301.00836181640625,293.1499938964844,293.1499938964844,280.25,35069.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761163711547852,1.0,0.0,0.0,3.399006128311157,3.3990275859832764,7.708984526288987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.23388671875,0.0,1264.9571533203125,1895.4371337890625,0.0,2255.342529296875,0.8509767651557922,1.0,0.0,3.0,1.0,0.0
17952960,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7903910875320435,0.3084114491939544,0.280847817659378,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9019670486450196,0.4632722437381744,0.4416496753692627,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.645997166633606,0.443130761384964,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8174613118171692,0.3414273858070373,0.3269608914852142,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6171965599060059,0.1437655091285705,0.6659061312675476,284.9772644042969,284.95001220703125,302.1063232421875,295.1262512207031,298.2873229980469,295.9732666015625,284.9741516113281,1.0,0.5091656446456909,0.3674134910106659,0.3674134910106659,1.0,1.0,-2.5913515090942383,0.6610872745513916,1.930264353752136,0.07171381264925,0.8743718266487122,0.8743718266487122,0.0,139.79771423339844,103.0,45779.5,0.0,1608.0623779296875,1.0,280.24041748046875,283.4035949707031,298.07745361328125,301.0448303222656,293.1499938964844,293.1499938964844,280.54998779296875,34204.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713715434074402,1.0,0.0,0.0,3.4609391689300537,3.460961103439331,7.992474593265797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.79833984375,0.0,1320.085693359375,1895.4371337890625,0.0,2213.02734375,0.8612925410270691,1.0,0.0,3.0,1.0,0.0
17953020,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8010779619216919,0.3062533438205719,0.2785890400409698,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9148504734039308,0.4598240852355957,0.4380629360675812,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6460558176040649,0.4226943254470825,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8272801637649536,0.3386887609958648,0.3240332305431366,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6234846115112305,0.1418783813714981,0.6555984020233154,285.0270690917969,284.95001220703125,302.0797424316406,295.13287353515625,298.2828063964844,295.9767150878906,285.02203369140625,1.0,0.4961956143379211,0.3689075410366058,0.3689075410366058,1.0,1.0,-2.543870449066162,0.6488043069839478,1.8950660228729248,0.0700479000806808,0.9624298810958862,0.9624298810958862,0.0,129.53500366210938,91.0,44692.18359375,0.0,1498.66943359375,1.0,280.5406799316406,283.4814758300781,298.0887145996094,300.97637939453125,293.1499938964844,293.1499938964844,280.25,31478.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595658302307129,1.0,0.0,0.0,3.638373851776123,3.638396978378296,8.832993785290455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.31591796875,0.0,1486.548583984375,1895.4371337890625,0.0,2108.765869140625,0.8991652131080627,1.0,0.0,3.0,1.0,0.0
17953080,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8010779619216919,0.3062533438205719,0.2785890400409698,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9148504734039308,0.4598240852355957,0.4380629360675812,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6460558176040649,0.4226943254470825,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8272801637649536,0.3386887609958648,0.3240332305431366,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6234846115112305,0.1418783813714981,0.6555984020233154,285.0270690917969,284.95001220703125,302.0797424316406,295.13287353515625,298.2828063964844,295.9767150878906,285.02203369140625,1.0,0.4961956143379211,0.3689075410366058,0.3689075410366058,1.0,1.0,-2.543870449066162,0.6488043069839478,1.8950660228729248,0.0700479000806808,0.9624298810958862,0.9624298810958862,0.0,129.53500366210938,91.0,44692.18359375,0.0,1498.66943359375,1.0,280.5406799316406,283.4814758300781,298.0887145996094,300.97637939453125,293.1499938964844,293.1499938964844,280.25,31478.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595658302307129,1.0,0.0,0.0,3.638373851776123,3.638396978378296,8.832993785290455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.31591796875,0.0,1486.548583984375,1895.4371337890625,0.0,2108.765869140625,0.8991652131080627,1.0,0.0,3.0,1.0,0.0
17953140,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.8120317459106445,0.0,0.2755206525325775,296.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.9296008944511414,0.0,0.4336505234241485,296.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.0,0.4014990329742431,296.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.837765097618103,0.0,0.3204799294471741,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.6302592158317566,0.0,0.6445748209953308,284.8565979003906,294.1499938964844,302.04998779296875,295.13818359375,298.2737731933594,295.9765014648437,284.8602600097656,0.0,0.0,0.3704016208648681,0.3704016208648681,1.0,1.0,-2.491908311843872,0.6349052786827087,1.8570029735565183,0.0678064078092575,0.0,0.0,0.0,119.2696533203125,60.0,44405.05859375,0.0,1387.22314453125,0.0,280.2577819824219,283.3291320800781,298.1549987792969,301.11297607421875,293.1499938964844,293.1499938964844,278.1499938964844,41463.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.449615001678467,3.44963812828064,7.940257091831882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1360.08056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.8120317459106445,0.0,0.2755206525325775,296.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.9296008944511414,0.0,0.4336505234241485,296.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.0,0.4014990329742431,296.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.837765097618103,0.0,0.3204799294471741,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.6302592158317566,0.0,0.6445748209953308,284.8565979003906,294.1499938964844,302.04998779296875,295.13818359375,298.2737731933594,295.9765014648437,284.8602600097656,0.0,0.0,0.3704016208648681,0.3704016208648681,1.0,1.0,-2.491908311843872,0.6349052786827087,1.8570029735565183,0.0678064078092575,0.0,0.0,0.0,119.2696533203125,60.0,44405.05859375,0.0,1387.22314453125,0.0,280.2577819824219,283.3291320800781,298.1549987792969,301.11297607421875,293.1499938964844,293.1499938964844,278.1499938964844,41463.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.449615001678467,3.44963812828064,7.940257091831882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1360.08056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.0035475105978548,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.49937304854393,0.0,0.0037356577813625,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.49937304854393,0.0,0.0027591614052653,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0037356899119913,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0177202858030796,286.7814636230469,294.1499938964844,302.0303955078125,295.140625,298.8283996582031,296.361083984375,283.7059631347656,0.0,0.0,0.282604306936264,0.282604306936264,1.0,1.0,-0.0235572140663862,0.0062796878628432,0.0172775276005268,-0.0568939447402954,0.0,0.0,0.0,-0.1335214376449585,60.0,2314.983642578125,0.0,-9.743558621266855e-05,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,1.5774276107549667e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987497705956877e-15,4.990326796000706e-15,2.9713710545491366e-20,6.916119153071998e-13,6.916096926927462e-13,2.226112186815465e-18,0.0,0.0,-0.0,0.0,0.0,1.6525946943683289e-25,2.0135275442148285e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0011108395410701,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0017019027145579,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0017486948054283,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0012821510899811,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,0.0028446076903492,286.621826171875,294.1499938964844,302.0157470703125,295.14190673828125,299.3755798339844,297.64019775390625,283.2794189453125,0.0,0.0,0.2222409695386886,0.2222409695386886,1.0,1.0,-0.011122073046863,0.0036142277531325,0.0075078448280692,-0.0652605667710304,0.0,0.0,0.0,-0.0689572095870971,60.0,1393.3062744140625,0.0,-7.412829745589988e-06,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2479599561702403e-25,-1.485631297702171e-25,-1.6487856161243743e-28,7.589869639747552e-19,7.584577751778744e-19,5.291889988291912e-22,0.0,0.0,-0.0,0.0,0.0,4.06376554654197e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.0001053907471941,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0001085577969206,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,7.794276461936533e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.0001104696639231,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0005387525307014,286.58544921875,294.1499938964844,301.9893493652344,295.1434020996094,299.4540100097656,299.4356689453125,282.9815673828125,0.0,0.0,0.1214917302131652,0.1214917302131652,1.0,1.0,-0.0010735512478277,0.0007478420739062,0.0003257091448176,-0.066000260412693,0.0,0.0,0.0,-0.0168798249214887,60.0,478.0624694824219,0.0,-8.697782050148818e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6142639639850224e-33,-1.7709849115984808e-33,-1.1824479509203785e-33,-3.1078651856360844e-21,-1.2716133859833149e-21,-1.8362519006269656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0001085982221411,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0001136581922764,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,8.330112177645788e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0001142111286753,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0005460197571665,286.57891845703125,294.1499938964844,301.97607421875,295.1438293457031,299.4656677246094,299.9183654785156,282.9415588378906,0.0,0.0,0.0740803256630897,0.0740803256630897,1.0,1.0,-0.0011846078559756,5.931333362241276e-05,0.0011252945987507,-0.0667318254709243,0.0,0.0,0.0,-0.0177036002278327,60.0,286.56915283203125,0.0,-9.159840885786252e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.234440569490593e-37,3.836101853925342e-37,2.1892429856208044e-37,-2.8040614971980688e-21,-1.3323742044502744e-21,-1.471687292747795e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,0.0001098848078981,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0001157017395598,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,8.544690354028717e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001157114165835,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,0.0005489467293955,286.5685729980469,294.1499938964844,301.954345703125,295.1441345214844,299.4952697753906,300.3812255859375,282.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709749232977,4.668360276127714e-08,0.0011709282407537,-0.0667232424020767,0.0,0.0,0.0,-0.0176419094204902,60.0,138.49221801757812,0.0,-9.34863564339139e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.678935572380564e-42,-5.6808639743728084e-42,-3.0660410399427e-42,-2.7061005732828808e-21,-1.3519663286487945e-21,-1.3541342446340869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
