time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0001098977591027,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0001157266960944,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,8.547578909201548e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0001157274455181,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0005489539471454,286.5580749511719,294.1499938964844,301.9314270019531,295.1440734863281,299.520751953125,300.6282043457031,282.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710731778293,2.587021263877888e-08,0.0011710473336279,-0.0666959658265113,0.0,0.0,0.0,-0.0176377035677433,60.0,77.04796600341797,0.0,-9.350345209213629e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045849506028978e-21,-1.3522691502622037e-21,-1.3523158003406946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0001098961220122,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.000115725233627,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,8.547493780497462e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001157257793238,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0005489446339197,286.5367126464844,294.1499938964844,301.8821716308594,295.1427307128906,299.5701599121094,300.81854248046875,283.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867354480624272e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.143463134765625,0.0,-9.350025464982537e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.704550619376303e-21,-1.3522760165075225e-21,-1.3522747038429764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0001098961220122,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.000115725233627,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,8.547493780497462e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001157257793238,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0005489446339197,286.5367126464844,294.1499938964844,301.8821716308594,295.1427307128906,299.5701599121094,300.81854248046875,283.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867354480624272e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.143463134765625,0.0,-9.350025464982537e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.704550619376303e-21,-1.3522760165075225e-21,-1.3522747038429764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0001099114742828,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0001157414080807,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,8.548686309950426e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0001157419465016,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,0.0005490214680321,286.514892578125,294.1499938964844,301.8287353515625,295.13995361328125,299.617431640625,300.8402404785156,283.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.04151916503906,0.0,-9.35260899836976e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045514271698706e-21,-1.352275713584935e-21,-1.352275713584935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0001099114742828,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0001157414080807,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,8.548686309950426e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0001157419465016,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,0.0005490214680321,286.514892578125,294.1499938964844,301.8287353515625,295.13995361328125,299.617431640625,300.8402404785156,283.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.04151916503906,0.0,-9.35260899836976e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045514271698706e-21,-1.352275713584935e-21,-1.352275713584935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0001099421860999,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001157737497123,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,8.551074279239401e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0001157742808572,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0005491750198416,286.49267578125,294.1499938964844,301.7715759277344,295.1358337402344,299.6625061035156,300.8085021972656,283.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,33.071128845214844,0.0,-9.357806618481845e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045514271698706e-21,-1.352275713584935e-21,-1.352275713584935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0001099421860999,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001157737497123,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,8.551074279239401e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0001157742808572,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0005491750198416,286.49267578125,294.1499938964844,301.7715759277344,295.1358337402344,299.6625061035156,300.8085021972656,283.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,33.071128845214844,0.0,-9.357806618481845e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045514271698706e-21,-1.352275713584935e-21,-1.352275713584935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0001099862711271,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001158201921498,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.554503438062966e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0001158207160187,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0005493953940458,286.4701232910156,294.1499938964844,301.7110290527344,295.1304931640625,299.7054138183594,300.7579040527344,283.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.917585372924805,0.0,-9.36528508077572e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045514271698706e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0001099862711271,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001158201921498,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.554503438062966e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0001158207160187,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0005493953940458,286.4701232910156,294.1499938964844,301.7110290527344,295.1304931640625,299.7054138183594,300.7579040527344,283.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.917585372924805,0.0,-9.36528508077572e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045514271698706e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001100128138205,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.000115848139103,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,8.55656762723811e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,0.0001158486629719,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0005495279910974,286.458740234375,294.1499938964844,301.6796569824219,295.1274108886719,299.72607421875,300.7292785644531,283.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012051179691298e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,31.441207885742188,0.0,-9.369790632263177e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,0.0001100420195143,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0001158789018518,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,8.558839181205258e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001158794184448,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0005496739759109,286.4472961425781,294.1499938964844,301.6475830078125,295.1240539550781,299.7462158203125,300.6992492675781,283.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260302007198,60.0,31.00399208068848,0.0,-9.374751641644252e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001101076704799,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.000115948045277,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,8.563945448258892e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.000115948554594,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0005500020342878,286.4242248535156,294.1499938964844,301.5816345214844,295.1166381835937,299.7847595214844,300.6361389160156,283.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,30.29061508178711,0.0,-9.385913557480309e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001101076704799,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.000115948045277,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,8.563945448258892e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.000115948554594,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0005500020342878,286.4242248535156,294.1499938964844,301.5816345214844,295.1166381835937,299.7847595214844,300.6361389160156,283.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,30.29061508178711,0.0,-9.385913557480309e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001101929301512,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0001160378378699,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,8.570576028432697e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.000116038339911,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.0005504280561581,286.40093994140625,294.1499938964844,301.5135498046875,295.1083984375,299.8212890625,300.5701599121094,283.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.989805221557617,0.0,-9.400427103400945e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001101929301512,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0001160378378699,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,8.570576028432697e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.000116038339911,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.0005504280561581,286.40093994140625,294.1499938964844,301.5135498046875,295.1083984375,299.8212890625,300.5701599121094,283.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.989805221557617,0.0,-9.400427103400945e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0001103735630749,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0001162280605058,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,8.584625174989924e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0001162285552709,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0005513304495252,286.3775329589844,294.1499938964844,301.4438171386719,295.0994567871094,299.855712890625,300.5017395019531,283.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.470928192138672,0.0,-9.43124334185086e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0001103735630749,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0001162280605058,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,8.584625174989924e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0001162285552709,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0005513304495252,286.3775329589844,294.1499938964844,301.4438171386719,295.0994567871094,299.855712890625,300.5017395019531,283.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.470928192138672,0.0,-9.43124334185086e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0001105321789509,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0001163950946647,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,8.596961561124772e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.0001163955821539,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,0.0005521228304132,286.359619140625,294.1499938964844,301.3899230957031,295.0922546386719,299.8803405761719,300.44842529296875,283.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665845144633749e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,29.0689697265625,0.0,-9.458349126134637e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001105779665522,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001164433124358,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,8.600522414781153e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.000116443799925,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0005523515865206,286.3539428710937,294.1499938964844,301.372802734375,295.0899353027344,299.88787841796875,300.4314270019531,283.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567428469657,60.0,28.943777084350582,0.0,-9.466180017625449e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0001106591444113,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0001165287976618,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,8.606836490798742e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.000116529285151,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0005527571192942,286.34210205078125,294.1499938964844,301.3369445800781,295.08502197265625,299.903076171875,300.395751953125,283.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.68165418759736e-08,0.0011791418073698,-0.0691589787602424,0.0,0.0,0.0,-0.0181068517267704,60.0,28.687667846679688,0.0,-9.480071128109557e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001107192438212,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001165920912171,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,8.611510565970093e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,0.0001165925714303,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0005530574126169,286.33026123046875,294.1499938964844,301.3009338378906,295.0799865722656,299.91778564453125,300.35986328125,283.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891342486123904e-08,0.0011797820916399,-0.0693536177277565,0.0,0.0,0.0,-0.0181439369916915,60.0,28.435771942138672,0.0,-9.490357655295156e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001107540665543,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0001166287693195,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,8.614219404989854e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001166292495327,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.000553231453523,286.3065490722656,294.1499938964844,301.2286071777344,295.0697937011719,299.9456481933594,300.28778076171875,283.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693454881352865e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.93964958190918,0.0,-9.49630134527979e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001107540665543,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0001166287693195,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,8.614219404989854e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001166292495327,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.000553231453523,286.3065490722656,294.1499938964844,301.2286071777344,295.0697937011719,299.9456481933594,300.28778076171875,283.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693454881352865e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.93964958190918,0.0,-9.49630134527979e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001106841809814,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0001165551948361,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,8.608783537056297e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0001165556604973,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0005528824985958,286.2828369140625,294.1499938964844,301.1562805175781,295.0594787597656,299.97137451171875,300.2156066894531,283.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.45297622680664,0.0,-9.484295304673652e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001106841809814,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0001165551948361,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,8.608783537056297e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0001165556604973,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0005528824985958,286.2828369140625,294.1499938964844,301.1562805175781,295.0594787597656,299.97137451171875,300.2156066894531,283.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.45297622680664,0.0,-9.484295304673652e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.000110551387479,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001164153582067,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,8.598454587627202e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.000116415823868,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0005522192805074,286.2591857910156,294.1499938964844,301.0843200683594,295.0491943359375,299.9950561523437,300.1436767578125,283.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681581388743325e-08,0.0011779887136071,-0.0688077956438064,0.0,0.0,0.0,-0.0180399511009454,60.0,26.97893714904785,0.0,-9.461525252163484e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.000110551387479,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001164153582067,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,8.598454587627202e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.000116415823868,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0005522192805074,286.2591857910156,294.1499938964844,301.0843200683594,295.0491943359375,299.9950561523437,300.1436767578125,283.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681581388743325e-08,0.0011779887136071,-0.0688077956438064,0.0,0.0,0.0,-0.0180399511009454,60.0,26.97893714904785,0.0,-9.461525252163484e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0001103183749364,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.000116169991088,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,8.580330904806033e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001161704494734,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0005510554765351,286.23565673828125,294.1499938964844,301.01318359375,295.03912353515625,300.016845703125,300.0724182128906,284.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959034383296,60.0,26.515151977539062,0.0,-9.42165740980272e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0001103183749364,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.000116169991088,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,8.580330904806033e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001161704494734,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0005510554765351,286.23565673828125,294.1499938964844,301.01318359375,295.03912353515625,300.016845703125,300.0724182128906,284.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959034383296,60.0,26.515151977539062,0.0,-9.42165740980272e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,0.0001101576854125,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001160007814178,299.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,8.56783299241215e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,0.0001160012325271,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0005502528510987,286.22393798828125,294.1499938964844,300.97802734375,295.03424072265625,300.02703857421875,300.0372009277344,284.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.285511016845703,0.0,-9.394217670433137e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001099724249797,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0001158057057182,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,8.553423685953021e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001158061495516,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0005493275239132,286.2122497558594,294.1499938964844,300.9432373046875,295.0294494628906,300.03668212890625,300.0023498535156,284.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718437308445,2.5959684180065785e-08,0.0011718177702277,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,26.05757713317871,0.0,-9.3626340458286e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.000109561085992,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0001153725534095,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,8.521430572727695e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001153729899669,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0005472729098983,286.1890563964844,294.1499938964844,300.8749389648437,295.02032470703125,300.0545959472656,299.933837890625,284.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446883711310875e-08,0.0011674336856231,-0.065593771636486,0.0,0.0,0.0,-0.0174278728663921,60.0,25.609193801879883,0.0,-9.292701719232357e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.000109561085992,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0001153725534095,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,8.521430572727695e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001153729899669,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0005472729098983,286.1890563964844,294.1499938964844,300.8749389648437,295.02032470703125,300.0545959472656,299.933837890625,284.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446883711310875e-08,0.0011674336856231,-0.065593771636486,0.0,0.0,0.0,-0.0174278728663921,60.0,25.609193801879883,0.0,-9.292701719232357e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001091731464839,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0001149640374933,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,8.491257176501676e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001149644740507,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0005453352350741,286.1661071777344,294.1499938964844,300.8087158203125,295.0119323730469,300.070556640625,299.8672180175781,284.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963243916431572e-08,0.0011632986133918,-0.0643342658877372,0.0,0.0,0.0,-0.0171881131827831,60.0,25.181297302246094,0.0,-9.226986463772849e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001091731464839,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0001149640374933,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,8.491257176501676e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001149644740507,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0005453352350741,286.1661071777344,294.1499938964844,300.8087158203125,295.0119323730469,300.070556640625,299.8672180175781,284.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963243916431572e-08,0.0011632986133918,-0.0643342658877372,0.0,0.0,0.0,-0.0171881131827831,60.0,25.181297302246094,0.0,-9.226986463772849e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0001088745702872,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001146496360888,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,8.468034502584487e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,0.0001146500653703,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0005438438965938,286.14337158203125,294.1499938964844,300.7449035644531,295.0044860839844,300.0848083496094,299.8025207519531,284.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601399164646,2.4590988800810013e-08,0.0011601153528317,-0.0633646249771118,0.0,0.0,0.0,-0.0170035697519779,60.0,24.78334617614746,0.0,-9.176563509072366e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0001088745702872,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001146496360888,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,8.468034502584487e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,0.0001146500653703,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0005438438965938,286.14337158203125,294.1499938964844,300.7449035644531,295.0044860839844,300.0848083496094,299.8025207519531,284.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601399164646,2.4590988800810013e-08,0.0011601153528317,-0.0633646249771118,0.0,0.0,0.0,-0.0170035697519779,60.0,24.78334617614746,0.0,-9.176563509072366e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0001086495103663,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0001144126435974,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,8.450529276160523e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.000114413058327,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0005427197902463,286.1244506835937,294.1499938964844,300.69354248046875,294.9990539550781,300.0954895019531,299.7500305175781,284.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310374158176283e-08,0.0011577174300327,-0.0626335740089416,0.0,0.0,0.0,-0.016864463686943,60.0,24.473194122314453,0.0,-9.138645395978529e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001086065167328,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001143673725891,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,8.447185973636806e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001143677873187,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0005425050621852,286.1208801269531,294.1499938964844,300.6839904785156,294.99810791015625,300.097412109375,299.7402038574219,284.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572833172976,2.425677081419053e-08,0.0011572589864954,-0.0624939166009426,0.0,0.0,0.0,-0.0168378911912441,60.0,24.415756225585938,0.0,-9.13141064984302e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
