time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,0.0001084741816157,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0001142280234489,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,8.436892676400021e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001142284381785,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,0.0005418440559878,286.1097412109375,294.1499938964844,300.6547546386719,294.99542236328125,300.1031494140625,299.7100830078125,284.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409177390916284e-08,0.0011558475671336,-0.0620640106499195,0.0,0.0,0.0,-0.0167560912668705,60.0,24.24289321899414,0.0,-9.109160714615429e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0001083459501387,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001140929889515,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,8.426918793702498e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001140933964052,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0005412035388872,286.0986328125,294.1499938964844,300.6263732910156,294.9930725097656,300.1085205078125,299.6807556152344,284.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931885806405265e-08,0.00115448073484,-0.0616473890841007,0.0,0.0,0.0,-0.0166768301278352,60.0,24.075328826904297,0.0,-9.08762558538001e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0001080996153177,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001138336010626,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,8.40775974211283e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001138340085162,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0005399732035584,286.07666015625,294.1499938964844,300.5724792480469,294.989501953125,300.11822509765625,299.62451171875,284.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624751932516133e-08,0.0011518547544255,-0.0608469918370246,0.0,0.0,0.0,-0.0165245719254016,60.0,23.813640594482425,0.0,-9.046328841577633e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0001080996153177,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001138336010626,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,8.40775974211283e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001138340085162,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0005399732035584,286.07666015625,294.1499938964844,300.5724792480469,294.989501953125,300.11822509765625,299.62451171875,284.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624751932516133e-08,0.0011518547544255,-0.0608469918370246,0.0,0.0,0.0,-0.0165245719254016,60.0,23.813640594482425,0.0,-9.046328841577633e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0001078681161743,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001135898273787,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,8.38975392980501e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001135902202804,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0005388169083744,286.0549621582031,294.1499938964844,300.5226745605469,294.9876403808594,300.1266784667969,299.5718994140625,284.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336099275184097e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.564950942993164,0.0,-9.007603551935973e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0001078681161743,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001135898273787,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,8.38975392980501e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001135902202804,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0005388169083744,286.0549621582031,294.1499938964844,300.5226745605469,294.9876403808594,300.1266784667969,299.5718994140625,284.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336099275184097e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.564950942993164,0.0,-9.007603551935973e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0001076525368262,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001133628175011,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,8.372986485483125e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,0.0001133632031269,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0005377401248551,286.03350830078125,294.1499938964844,300.4774169921875,294.9876708984375,300.1340026855469,299.5233459472656,284.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939460813999,0.0,0.0,0.0,-0.0162482168525457,60.0,23.33733940124512,0.0,-8.971613851826987e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0001076525368262,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001133628175011,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,8.372986485483125e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,0.0001133632031269,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0005377401248551,286.03350830078125,294.1499938964844,300.4774169921875,294.9876708984375,300.1340026855469,299.5233459472656,284.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939460813999,0.0,0.0,0.0,-0.0162482168525457,60.0,23.33733940124512,0.0,-8.971613851826987e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001074524552677,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001131521275965,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,8.357423939742148e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001131525132223,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0005367408157326,286.0123596191406,294.1499938964844,300.4371032714844,294.98980712890625,300.14031982421875,299.479248046875,284.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817800982011253e-08,0.0011449554003775,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,23.12660789489746,0.0,-8.938275897207859e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001074524552677,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001131521275965,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,8.357423939742148e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001131525132223,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0005367408157326,286.0123596191406,294.1499938964844,300.4371032714844,294.98980712890625,300.14031982421875,299.479248046875,284.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817800982011253e-08,0.0011449554003775,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,23.12660789489746,0.0,-8.938275897207859e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0001073577805073,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,0.0001130524397012,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,8.350060670636594e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.000113052818051,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0005362679366953,286.0018920898437,294.1499938964844,300.4189147949219,294.9917297363281,300.14312744140625,299.4588317871094,284.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439688969403,2.2699746082821548e-08,0.0011439461959525,-0.0584357306361198,0.0,0.0,0.0,-0.0160660129040479,60.0,23.027523040771484,0.0,-8.922522454213323e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,0.0001072688683052,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001129588199546,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,8.343145600520074e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001129591910284,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0005358238704502,285.9914855957031,294.1499938964844,300.40216064453125,294.9942321777344,300.145751953125,299.43975830078125,284.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430209269747,2.2588878323404064e-08,0.0011429983424022,-0.05814665928483,0.0,0.0,0.0,-0.0160110518336296,60.0,22.932886123657227,0.0,-8.907741033681307e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0001071093211066,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001127908108173,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,8.330735727213323e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001127911818912,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0005350270075723,285.970947265625,294.1499938964844,300.3729858398437,295.00115966796875,300.15045166015625,299.4059143066406,284.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389906817466e-08,0.0011412970488891,-0.0576278306543827,0.0,0.0,0.0,-0.0159124135971069,60.0,22.75797271728516,0.0,-8.881242763436603e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0001071093211066,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001127908108173,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,8.330735727213323e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001127911818912,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0005350270075723,285.970947265625,294.1499938964844,300.3729858398437,295.00115966796875,300.15045166015625,299.4059143066406,284.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389906817466e-08,0.0011412970488891,-0.0576278306543827,0.0,0.0,0.0,-0.0159124135971069,60.0,22.75797271728516,0.0,-8.881242763436603e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001069727804861,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0001126470378949,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,8.320116467075422e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001126474016928,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.000534345046617,285.9506530761719,294.1499938964844,300.3500061035156,295.01080322265625,300.1545715332031,299.377197265625,284.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219616369056894e-08,0.0011398405767977,-0.0571837499737739,0.0,0.0,0.0,-0.0158279910683631,60.0,22.60004234313965,0.0,-8.858596345362457e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001069727804861,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0001126470378949,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,8.320116467075422e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001126474016928,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.000534345046617,285.9506530761719,294.1499938964844,300.3500061035156,295.01080322265625,300.1545715332031,299.377197265625,284.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219616369056894e-08,0.0011398405767977,-0.0571837499737739,0.0,0.0,0.0,-0.0158279910683631,60.0,22.60004234313965,0.0,-8.858596345362457e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0001068638157448,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,0.0001125322960433,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,8.31164070405066e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0001125326598412,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0005338008631952,285.9306640625,294.1499938964844,300.33056640625,295.0219421386719,300.158203125,299.3533630371094,284.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138700870797,2.2083687767349147e-08,0.0011386788683012,-0.0568292587995529,0.0,0.0,0.0,-0.0157606080174446,60.0,22.45905494689941,0.0,-8.840539322818587e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0001068638157448,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,0.0001125322960433,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,8.31164070405066e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0001125326598412,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0005338008631952,285.9306640625,294.1499938964844,300.33056640625,295.0219421386719,300.158203125,299.3533630371094,284.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138700870797,2.2083687767349147e-08,0.0011386788683012,-0.0568292587995529,0.0,0.0,0.0,-0.0157606080174446,60.0,22.45905494689941,0.0,-8.840539322818587e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0001067821285687,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001124462869483,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,8.305287337861955e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,0.0001124466361943,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0005333928856998,285.9125671386719,294.1499938964844,300.31317138671875,295.0321960449219,300.1611328125,299.3340148925781,284.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378292692825,2.1981767517331722e-08,0.0011378072667866,-0.0565634407103061,0.0,0.0,0.0,-0.0157100819051265,60.0,22.34186172485352,0.0,-8.827012720757922e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001067758712451,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0001124396876548,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,8.304800576297566e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001124400441767,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0005333616281859,285.9109802246094,294.1499938964844,300.3116760253906,295.0331115722656,300.161376953125,299.3323669433594,284.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377624468877,2.19739533235952e-08,0.0011377404443919,-0.0565430596470832,0.0,0.0,0.0,-0.0157062076032161,60.0,22.33210563659668,0.0,-8.825976038906448e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,0.0001067385819624,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.0001124004265875,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,8.301899651996791e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001124007758335,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.000533175363671,285.9012451171875,294.1499938964844,300.3024597167969,295.0386962890625,300.16278076171875,299.3224792480469,284.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373647721484,2.1927416327116592e-08,0.0011373427696526,-0.0564216896891593,0.0,0.0,0.0,-0.0156831387430429,60.0,22.27280807495117,0.0,-8.8198035541609e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001067067569238,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0001123669208027,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,8.299425098812208e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0001123672700487,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.0005330164567567,285.8916015625,294.1499938964844,300.2933654785156,295.0443115234375,300.1640930175781,299.3128662109375,284.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370250722393,2.1887695211830763e-08,0.0011370031861588,-0.0563180856406688,0.0,0.0,0.0,-0.0156634468585252,60.0,22.216211318969727,0.0,-8.814537011403446e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001066573313437,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0001123148758779,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,8.295580482808873e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001123152251238,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0005327696562744,285.87255859375,294.1499938964844,300.2755126953125,295.05548095703125,300.1663818359375,299.2942810058594,284.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364972451701,2.1825970364375283e-08,0.0011364753590896,-0.0561570897698402,0.0,0.0,0.0,-0.0156328473240137,60.0,22.111297607421875,0.0,-8.806355111801167e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001066573313437,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0001123148758779,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,8.295580482808873e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001123152251238,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0005327696562744,285.87255859375,294.1499938964844,300.2755126953125,295.05548095703125,300.1663818359375,299.2942810058594,284.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364972451701,2.1825970364375283e-08,0.0011364753590896,-0.0561570897698402,0.0,0.0,0.0,-0.0156328473240137,60.0,22.111297607421875,0.0,-8.806355111801167e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001066215627361,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,0.0001122772155213,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,8.292798156617209e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0001122775574913,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0005325910751707,285.8537902832031,294.1499938964844,300.25811767578125,295.0665588378906,300.16827392578125,299.2763366699219,284.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361145880073,2.178126123908441e-08,0.0011360928183421,-0.0560404732823371,0.0,0.0,0.0,-0.0156106818467378,60.0,22.01528549194336,0.0,-8.800432027555871e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001066215627361,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,0.0001122772155213,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,8.292798156617209e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0001122775574913,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0005325910751707,285.8537902832031,294.1499938964844,300.25811767578125,295.0665588378906,300.16827392578125,299.2763366699219,284.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361145880073,2.178126123908441e-08,0.0011360928183421,-0.0560404732823371,0.0,0.0,0.0,-0.0156106818467378,60.0,22.01528549194336,0.0,-8.800432027555871e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0001065995675162,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0001122540561482,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,8.291086851386353e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001122543908422,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0005324812955223,285.8353576660156,294.1499938964844,300.2411499023437,295.0775756835937,300.1697692871094,299.2588806152344,284.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358791962265,2.1753724155360032e-08,0.0011358574265614,-0.0559686496853828,0.0,0.0,0.0,-0.0155970314517617,60.0,21.92769241333008,0.0,-8.79678410115048e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0001065995675162,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0001122540561482,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,8.291086851386353e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001122543908422,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0005324812955223,285.8353576660156,294.1499938964844,300.2411499023437,295.0775756835937,300.1697692871094,299.2588806152344,284.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358791962265,2.1753724155360032e-08,0.0011358574265614,-0.0559686496853828,0.0,0.0,0.0,-0.0155970314517617,60.0,21.92769241333008,0.0,-8.79678410115048e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001065876931534,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.000112241563329,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,8.290163532365113e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001122418907471,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0005324220401234,285.8172302246094,294.1499938964844,300.2245178222656,295.0884094238281,300.1708984375,299.24188232421875,284.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357514886185,2.173880098155223e-08,0.0011357298353686,-0.0559297204017639,0.0,0.0,0.0,-0.0155896330252289,60.0,21.847314834594727,0.0,-8.79480808180233e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001065876931534,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.000112241563329,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,8.290163532365113e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001122418907471,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0005324220401234,285.8172302246094,294.1499938964844,300.2245178222656,295.0884094238281,300.1708984375,299.24188232421875,284.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357514886185,2.173880098155223e-08,0.0011357298353686,-0.0559297204017639,0.0,0.0,0.0,-0.0155896330252289,60.0,21.847314834594727,0.0,-8.79480808180233e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001065848264261,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001122385510825,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,8.28994088806212e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001122388785006,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0005324077792465,285.8082580566406,294.1499938964844,300.2163391113281,295.09375,300.1713562011719,299.2334899902344,284.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357207549735,2.1735170108172497e-08,0.0011356989853084,-0.0559202544391155,0.0,0.0,0.0,-0.0155878346413373,60.0,21.80939102172852,0.0,-8.79432704437022e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001065841643139,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001122378525906,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,8.289888501167297e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001122381727327,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0005324044614098,285.79937744140625,294.1499938964844,300.208251953125,295.0990600585937,300.1717224121094,299.2251892089844,284.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357130715623,2.1734276600682282e-08,0.0011356913018971,-0.0559179224073886,0.0,0.0,0.0,-0.0155873913317918,60.0,21.77301025390625,0.0,-8.794209094276084e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001065880351234,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001122419344028,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,8.290189725812525e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0001122422545449,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,0.0005324239027686,285.7818908691406,294.1499938964844,300.1922607421875,295.1094665527344,300.1721496582031,299.2088928222656,284.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.173898039359301e-08,0.0011357314651831,-0.0559301935136318,0.0,0.0,0.0,-0.0155897233635187,60.0,21.70503044128418,0.0,-8.79483152971261e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001065880351234,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001122419344028,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,8.290189725812525e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0001122422545449,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,0.0005324239027686,285.7818908691406,294.1499938964844,300.1922607421875,295.1094665527344,300.1721496582031,299.2088928222656,284.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.173898039359301e-08,0.0011357314651831,-0.0559301935136318,0.0,0.0,0.0,-0.0155897233635187,60.0,21.70503044128418,0.0,-8.79483152971261e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001065963297151,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001122506728279,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,8.290835103252903e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0001122509856941,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0005324654048308,285.7646789550781,294.1499938964844,300.1764831542969,295.1195678710937,300.1722717285156,299.1928405761719,284.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749192669062722e-08,0.0011358186602592,-0.0559568293392658,0.0,0.0,0.0,-0.0155947851017117,60.0,21.64191055297852,0.0,-8.796184403081497e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001065963297151,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001122506728279,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,8.290835103252903e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0001122509856941,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0005324654048308,285.7646789550781,294.1499938964844,300.1764831542969,295.1195678710937,300.1722717285156,299.1928405761719,284.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749192669062722e-08,0.0011358186602592,-0.0559568293392658,0.0,0.0,0.0,-0.0155947851017117,60.0,21.64191055297852,0.0,-8.796184403081497e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001066091281245,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0001122641551773,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,8.291830454254523e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001122644680435,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0005325294332578,285.7478332519531,294.1499938964844,300.16094970703125,295.12939453125,300.17205810546875,299.17706298828125,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359758209437,2.1765023561215457e-08,0.0011359540512785,-0.0559981204569339,0.0,0.0,0.0,-0.015602633357048,60.0,21.58319854736328,0.0,-8.798281214694725e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001066091281245,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0001122641551773,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,8.291830454254523e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001122644680435,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0005325294332578,285.7478332519531,294.1499938964844,300.16094970703125,295.12939453125,300.17205810546875,299.17706298828125,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359758209437,2.1765023561215457e-08,0.0011359540512785,-0.0559981204569339,0.0,0.0,0.0,-0.015602633357048,60.0,21.58319854736328,0.0,-8.798281214694725e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0001066252953023,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001122811881941,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,8.293087739730254e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001122814937843,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0005326102254912,285.7312927246094,294.1499938964844,300.14556884765625,295.1388244628906,300.17156982421875,299.16143798828125,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505376093653e-08,0.0011361252982169,-0.0560503676533699,0.0,0.0,0.0,-0.015612562187016,60.0,21.52828788757324,0.0,-8.800934381270056e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
