time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0001066252953023,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001122811881941,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,8.293087739730254e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001122814937843,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0005326102254912,285.7312927246094,294.1499938964844,300.14556884765625,295.1388244628906,300.17156982421875,299.16143798828125,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505376093653e-08,0.0011361252982169,-0.0560503676533699,0.0,0.0,0.0,-0.015612562187016,60.0,21.52828788757324,0.0,-8.800934381270056e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001066345648723,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001122909452533,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,8.293808059534058e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001122912508435,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0005326565587893,285.7230834960937,294.1499938964844,300.137939453125,295.14337158203125,300.1712341308594,299.1537170410156,284.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.5018367767334,0.0,-8.802456363810054e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001066446930053,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001123016190831,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,8.294596045743674e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0001123019246733,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0005327072576619,285.7149963378906,294.1499938964844,300.1303100585937,295.1478271484375,300.1708068847656,299.14599609375,284.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363528901711,2.1809112737969372e-08,0.0011363311205059,-0.0561131238937377,0.0,0.0,0.0,-0.0156244905665516,60.0,21.4763298034668,0.0,-8.804121875982673e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0001066740660462,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001123325564549,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,8.296880696434528e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001123328547691,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0005328539991751,285.6990966796875,294.1499938964844,300.1151428222656,295.1564025878906,300.1697082519531,299.13067626953125,284.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366647668182,2.1845600883807492e-08,0.0011366429971531,-0.0562082901597023,0.0,0.0,0.0,-0.0156425777822732,60.0,21.42856788635254,0.0,-8.808957119299522e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0001066740660462,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001123325564549,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,8.296880696434528e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001123328547691,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0005328539991751,285.6990966796875,294.1499938964844,300.1151428222656,295.1564025878906,300.1697082519531,299.13067626953125,284.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366647668182,2.1845600883807492e-08,0.0011366429971531,-0.0562082901597023,0.0,0.0,0.0,-0.0156425777822732,60.0,21.42856788635254,0.0,-8.808957119299522e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001067047996912,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0001123649199143,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,8.299270848510787e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001123652182286,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0005330076091922,285.6834411621094,294.1499938964844,300.1000061035156,295.1644592285156,300.1683654785156,299.1154479980469,284.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369901476427,2.188378189771356e-08,0.0011369682615622,-0.056307878345251,0.0,0.0,0.0,-0.0156615003943443,60.0,21.382719039916992,0.0,-8.81401831520634e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001067047996912,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0001123649199143,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,8.299270848510787e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001123652182286,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0005330076091922,285.6834411621094,294.1499938964844,300.1000061035156,295.1644592285156,300.1683654785156,299.1154479980469,284.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369901476427,2.188378189771356e-08,0.0011369682615622,-0.056307878345251,0.0,0.0,0.0,-0.0156615003943443,60.0,21.382719039916992,0.0,-8.81401831520634e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001067881239578,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001124526752391,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,8.30575154395774e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001124529662774,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0005334239103831,285.6681823730469,294.1499938964844,300.0848693847656,295.1719665527344,300.1667175292969,299.1002197265625,284.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378780473023,2.1987508702636663e-08,0.0011378561612218,-0.0565784163773059,0.0,0.0,0.0,-0.0157129261642694,60.0,21.34467124938965,0.0,-8.827774422570658e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001067881239578,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001124526752391,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,8.30575154395774e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001124529662774,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0005334239103831,285.6681823730469,294.1499938964844,300.0848693847656,295.1719665527344,300.1667175292969,299.1002197265625,284.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378780473023,2.1987508702636663e-08,0.0011378561612218,-0.0565784163773059,0.0,0.0,0.0,-0.0157129261642694,60.0,21.34467124938965,0.0,-8.827774422570658e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0001068914862116,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.000112561530841,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,8.313790749525651e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0001125618146033,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.000533940270543,285.6531677246094,294.1499938964844,300.0697021484375,295.17889404296875,300.1648254394531,299.0849609375,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116205755651208e-08,0.0011389567516744,-0.0569140650331974,0.0,0.0,0.0,-0.015776727348566,60.0,21.312429428100582,0.0,-8.8448572910238e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0001068914862116,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.000112561530841,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,8.313790749525651e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0001125618146033,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.000533940270543,285.6531677246094,294.1499938964844,300.0697021484375,295.17889404296875,300.1648254394531,299.0849609375,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116205755651208e-08,0.0011389567516744,-0.0569140650331974,0.0,0.0,0.0,-0.015776727348566,60.0,21.312429428100582,0.0,-8.8448572910238e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.00010694086086,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001126135248341,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,8.317630999954417e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001126138085965,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.00053418695461,285.6457824707031,294.1499938964844,300.06207275390625,295.18212890625,300.16375732421875,299.07733154296875,284.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395037872716,2.2177678360435493e-08,0.0011394816683605,-0.0570743829011917,0.0,0.0,0.0,-0.0158071983605623,60.0,21.297515869140625,0.0,-8.853022848143156e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001069844074663,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.000112659377919,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,8.32101795822382e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001126596616813,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0005344044766388,285.63848876953125,294.1499938964844,300.054443359375,295.1851806640625,300.1626281738281,299.0696716308594,284.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399674694985,2.2231883889389792e-08,0.001139945234172,-0.0572157427668571,0.0,0.0,0.0,-0.0158340707421302,60.0,21.28255653381348,0.0,-8.860226330398292e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001070482830982,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0001127266441471,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,8.325985982082784e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001127269279095,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0005347236292436,285.6241149902344,294.1499938964844,300.0390625,295.1908264160156,300.1601867675781,299.0543212890625,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406476842239,2.2311375857952963e-08,0.0011406253324821,-0.0574230439960956,0.0,0.0,0.0,-0.0158734805881977,60.0,21.25075912475586,0.0,-8.870795653592722e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001070482830982,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0001127266441471,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,8.325985982082784e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001127269279095,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0005347236292436,285.6241149902344,294.1499938964844,300.0390625,295.1908264160156,300.1601867675781,299.0543212890625,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406476842239,2.2311375857952963e-08,0.0011406253324821,-0.0574230439960956,0.0,0.0,0.0,-0.0158734805881977,60.0,21.25075912475586,0.0,-8.870795653592722e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001070793223334,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001127593350247,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,8.328399417223409e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001127596115111,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.00053487875266,285.61004638671875,294.1499938964844,300.02349853515625,295.1957092285156,300.1575012207031,299.0388488769531,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409777216613,2.2349949446720533e-08,0.0011409553699195,-0.0575236305594444,0.0,0.0,0.0,-0.0158926043659448,60.0,21.215436935424805,0.0,-8.875926482687647e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001070793223334,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001127593350247,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,8.328399417223409e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001127596115111,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.00053487875266,285.61004638671875,294.1499938964844,300.02349853515625,295.1957092285156,300.1575012207031,299.0388488769531,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409777216613,2.2349949446720533e-08,0.0011409553699195,-0.0575236305594444,0.0,0.0,0.0,-0.0158926043659448,60.0,21.215436935424805,0.0,-8.875926482687647e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001070716170943,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0001127512296079,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,8.327800605911762e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001127515060943,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0005348403356038,285.5963439941406,294.1499938964844,300.0077514648437,295.1998596191406,300.154541015625,299.02325439453125,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408947175368,2.2340246985663725e-08,0.001140872365795,-0.0574983283877372,0.0,0.0,0.0,-0.0158877931535244,60.0,21.174673080444336,0.0,-8.87463542653677e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001070716170943,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0001127512296079,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,8.327800605911762e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001127515060943,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0005348403356038,285.5963439941406,294.1499938964844,300.0077514648437,295.1998596191406,300.154541015625,299.02325439453125,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408947175368,2.2340246985663725e-08,0.001140872365795,-0.0574983283877372,0.0,0.0,0.0,-0.0158877931535244,60.0,21.174673080444336,0.0,-8.87463542653677e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001070335711119,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001127111681853,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,8.324840746354312e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001127114373957,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0005346503457985,285.5829467773437,294.1499938964844,299.99176025390625,295.20318603515625,300.1513061523437,299.0074768066406,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488544479,2.2292727663852933e-08,0.0011404661927372,-0.0573744103312492,0.0,0.0,0.0,-0.0158642381429672,60.0,21.128803253173828,0.0,-8.868315148902185e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001070335711119,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001127111681853,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,8.324840746354312e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001127114373957,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0005346503457985,285.5829467773437,294.1499938964844,299.99176025390625,295.20318603515625,300.1513061523437,299.0074768066406,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488544479,2.2292727663852933e-08,0.0011404661927372,-0.0573744103312492,0.0,0.0,0.0,-0.0158642381429672,60.0,21.128803253173828,0.0,-8.868315148902185e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001070037687895,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001126797942561,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,8.322523353854194e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001126800561905,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0005345015088096,285.57635498046875,294.1499938964844,299.983642578125,295.2045288085937,300.14959716796875,298.9994812011719,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401702649891,2.2255543186133764e-08,0.0011401480296626,-0.0572774410247802,0.0,0.0,0.0,-0.0158458016812801,60.0,21.10384178161621,0.0,-8.863371192546765e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001069696736522,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001126438874052,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,8.319871267303824e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0001126441493397,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0005343312514014,285.56988525390625,294.1499938964844,299.9754638671875,295.2056579589844,300.1478271484375,298.991455078125,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398063506931,2.2213002992543813e-08,0.0011397841153666,-0.057166501879692,0.0,0.0,0.0,-0.0158247128129005,60.0,21.07785987854004,0.0,-8.857716693455586e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001068919955287,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001125620983657,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,8.313829312101007e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,0.0001125623530242,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0005339432973414,285.5571594238281,294.1499938964844,299.9588623046875,295.20721435546875,300.1440734863281,298.9751892089844,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389782885089,2.2116106279668202e-08,0.0011389561695978,-0.0569138042628765,0.0,0.0,0.0,-0.0157766807824373,60.0,21.02343940734864,0.0,-8.844844501254556e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001068919955287,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001125620983657,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,8.313829312101007e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,0.0001125623530242,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0005339432973414,285.5571594238281,294.1499938964844,299.9588623046875,295.20721435546875,300.1440734863281,298.9751892089844,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389782885089,2.2116106279668202e-08,0.0011389561695978,-0.0569138042628765,0.0,0.0,0.0,-0.0157766807824373,60.0,21.02343940734864,0.0,-8.844844501254556e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001068046403815,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001124701084336,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,8.307035022880882e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0001124703703681,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0005335069727152,285.5447692871094,294.1499938964844,299.94189453125,295.2078552246094,300.1400451660156,298.9585876464844,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296428442001,0.0,0.0,0.0,-0.0157226659357547,60.0,20.965932846069336,0.0,-8.830380693325426e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001068046403815,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001124701084336,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,8.307035022880882e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0001124703703681,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0005335069727152,285.5447692871094,294.1499938964844,299.94189453125,295.2078552246094,300.1400451660156,298.9585876464844,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296428442001,0.0,0.0,0.0,-0.0157226659357547,60.0,20.965932846069336,0.0,-8.830380693325426e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0001067140838131,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0001123747497331,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,8.299991168314591e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0001123750043916,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0005330546991899,285.53271484375,294.1499938964844,299.92449951171875,295.20751953125,300.1357421875,298.9416198730469,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894203783290322e-08,0.0011370588326826,-0.0563350580632686,0.0,0.0,0.0,-0.0156666748225688,60.0,20.90642166137696,0.0,-8.81539961028466e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0001067140838131,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0001123747497331,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,8.299991168314591e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0001123750043916,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0005330546991899,285.53271484375,294.1499938964844,299.92449951171875,295.20751953125,300.1357421875,298.9416198730469,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894203783290322e-08,0.0011370588326826,-0.0563350580632686,0.0,0.0,0.0,-0.0156666748225688,60.0,20.90642166137696,0.0,-8.81539961028466e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.000106622770545,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0001122785979532,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,8.292889106087387e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001122788453358,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0005325986421667,285.5209655761719,294.1499938964844,299.9066467285156,295.20611572265625,300.1311950683594,298.9242858886719,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.1780319769959533e-08,0.0011360852513462,-0.0560380183160305,0.0,0.0,0.0,-0.0156102180480957,60.0,20.845273971557617,0.0,-8.800306972034377e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.000106622770545,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0001122785979532,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,8.292889106087387e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001122788453358,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0005325986421667,285.5209655761719,294.1499938964844,299.9066467285156,295.20611572265625,300.1311950683594,298.9242858886719,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.1780319769959533e-08,0.0011360852513462,-0.0560380183160305,0.0,0.0,0.0,-0.0156102180480957,60.0,20.845273971557617,0.0,-8.800306972034377e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.000106577113911,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001122305257013,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,8.289338438771665e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001122307730838,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0005323705845512,285.5152282714844,294.1499938964844,299.8975524902344,295.2050476074219,300.1288146972656,298.9154357910156,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.17233804278294e-08,0.0011355984024703,-0.0558894984424114,0.0,0.0,0.0,-0.0155819905921816,60.0,20.814138412475582,0.0,-8.792765981979755e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0001065315955202,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001121825989685,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,8.285797957796603e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0001121828390751,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0005321432836353,285.50958251953125,294.1499938964844,299.8883056640625,295.20367431640625,300.1263427734375,298.9064636230469,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351347202435,2.1666613392312684e-08,0.0011351130669936,-0.0557414256036281,0.0,0.0,0.0,-0.0155538497492671,60.0,20.78265953063965,0.0,-8.785251282006359e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001064412645064,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001120874803746,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,8.278772293124348e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001120877204812,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0005316921160556,285.4984741210937,294.1499938964844,299.86944580078125,295.2001037597656,300.1212463378906,298.8882141113281,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341713834553,2.155395506520108e-08,0.0011341498466208,-0.0554475523531436,0.0,0.0,0.0,-0.0154980011284351,60.0,20.71872901916504,0.0,-8.770346227038318e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001064412645064,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001120874803746,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,8.278772293124348e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001120877204812,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0005316921160556,285.4984741210937,294.1499938964844,299.86944580078125,295.2001037597656,300.1212463378906,298.8882141113281,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341713834553,2.155395506520108e-08,0.0011341498466208,-0.0554475523531436,0.0,0.0,0.0,-0.0154980011284351,60.0,20.71872901916504,0.0,-8.770346227038318e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0001063513918779,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001119928419939,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,8.271782280644402e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001119930821005,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0005312432185746,285.4877014160156,294.1499938964844,299.8500061035156,295.1953430175781,300.1158752441406,298.8694763183594,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332130525261,2.1441874054062282e-08,0.0011331915156915,-0.0551551692187786,0.0,0.0,0.0,-0.0154424384236335,60.0,20.653270721435547,0.0,-8.755530700454983e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0001063513918779,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001119928419939,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,8.271782280644402e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001119930821005,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0005312432185746,285.4877014160156,294.1499938964844,299.8500061035156,295.1953430175781,300.1158752441406,298.8694763183594,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332130525261,2.1441874054062282e-08,0.0011331915156915,-0.0551551692187786,0.0,0.0,0.0,-0.0154424384236335,60.0,20.653270721435547,0.0,-8.755530700454983e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001062646770151,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001119015287258,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,8.265037467936054e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001119017688324,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0005308101535774,285.47723388671875,294.1499938964844,299.8302001953125,295.189697265625,300.1102294921875,298.8502197265625,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.133372589696593e-08,0.0011322668287903,-0.0548730343580246,0.0,0.0,0.0,-0.0153888249769806,60.0,20.5866641998291,0.0,-8.741246659837999e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001062646770151,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001119015287258,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,8.265037467936054e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001119017688324,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0005308101535774,285.47723388671875,294.1499938964844,299.8302001953125,295.189697265625,300.1102294921875,298.8502197265625,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.133372589696593e-08,0.0011322668287903,-0.0548730343580246,0.0,0.0,0.0,-0.0153888249769806,60.0,20.5866641998291,0.0,-8.741246659837999e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
