time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0001061862276401,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.000111818924779,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,8.2589358498808e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0001118191576097,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0005304182996042,285.4670715332031,294.1499938964844,299.81024169921875,295.1834411621094,300.1042785644531,298.8306884765625,285.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.123588416225175e-08,0.0011314303847029,-0.0546177700161933,0.0,0.0,0.0,-0.0153403207659721,60.0,20.52003288269043,0.0,-8.72833396670103e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0001061862276401,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.000111818924779,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,8.2589358498808e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0001118191576097,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0005304182996042,285.4670715332031,294.1499938964844,299.81024169921875,295.1834411621094,300.1042785644531,298.8306884765625,285.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.123588416225175e-08,0.0011314303847029,-0.0546177700161933,0.0,0.0,0.0,-0.0153403207659721,60.0,20.52003288269043,0.0,-8.72833396670103e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0001061495640897,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.000111780311272,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,8.25608367449604e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0001117805441026,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0005302351783029,285.4621276855469,294.1499938964844,299.8002319335937,295.1800842285156,300.1011657714844,298.8208312988281,285.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310605332255,2.1190144749994043e-08,0.0011310393456369,-0.0544984377920627,0.0,0.0,0.0,-0.0153176458552479,60.0,20.48685646057129,0.0,-8.72230074833169e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001061135335476,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001117423817049,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,8.253281703218818e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0001117426072596,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.000530055258423,285.4572448730469,294.1499938964844,299.7901611328125,295.1766357421875,300.0980224609375,298.8109130859375,285.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306763626635,2.1145210027384564e-08,0.0011306552914902,-0.0543811991810798,0.0,0.0,0.0,-0.0152953704819083,60.0,20.45374870300293,0.0,-8.716375532458187e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0001060422582668,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001116673302021,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,8.247738151112571e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001116675484809,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0005296992603689,285.4476928710937,294.1499938964844,299.7699890136719,295.1693115234375,300.0915222167969,298.791015625,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299160541966,2.105630692028626e-08,0.0011298949830234,-0.0541492439806461,0.0,0.0,0.0,-0.0152512975037097,60.0,20.38750648498535,0.0,-8.70465939328824e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0001060422582668,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001116673302021,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,8.247738151112571e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001116675484809,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0005296992603689,285.4476928710937,294.1499938964844,299.7699890136719,295.1693115234375,300.0915222167969,298.791015625,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299160541966,2.105630692028626e-08,0.0011298949830234,-0.0541492439806461,0.0,0.0,0.0,-0.0152512975037097,60.0,20.38750648498535,0.0,-8.70465939328824e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001059706919477,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001115919731091,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,8.242172043537721e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001115921913878,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0005293418653309,285.4384460449219,294.1499938964844,299.7497253417969,295.1615295410156,300.08477783203125,298.7709655761719,285.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291528353467,2.09670449891064e-08,0.0011291318805888,-0.0539163388311862,0.0,0.0,0.0,-0.0152070466428995,60.0,20.32089805603028,0.0,-8.692902753182352e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001059706919477,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001115919731091,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,8.242172043537721e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001115921913878,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0005293418653309,285.4384460449219,294.1499938964844,299.7497253417969,295.1615295410156,300.08477783203125,298.7709655761719,285.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291528353467,2.09670449891064e-08,0.0011291318805888,-0.0539163388311862,0.0,0.0,0.0,-0.0152070466428995,60.0,20.32089805603028,0.0,-8.692902753182352e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0001058949710568,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001115122286137,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,8.236281428253278e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0001115124468924,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0005289636319503,285.42950439453125,294.1499938964844,299.7293701171875,295.15338134765625,300.0777587890625,298.7508239746094,285.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283452622592,2.0872596095955487e-08,0.0011283243075013,-0.0536698959767818,0.0,0.0,0.0,-0.0151602253317832,60.0,20.253625869750977,0.0,-8.680472518562966e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0001058949710568,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001115122286137,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,8.236281428253278e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0001115124468924,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0005289636319503,285.42950439453125,294.1499938964844,299.7293701171875,295.15338134765625,300.0777587890625,298.7508239746094,285.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283452622592,2.0872596095955487e-08,0.0011283243075013,-0.0536698959767818,0.0,0.0,0.0,-0.0151602253317832,60.0,20.253625869750977,0.0,-8.680472518562966e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001058119742083,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0001114248370868,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,8.229826198657975e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001114250480895,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0005285490769892,285.4208679199219,294.1499938964844,299.7089538574219,295.14483642578125,300.0704650878906,298.7306213378906,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274601565673,2.0769094888350992e-08,0.0011274394346401,-0.0533998161554336,0.0,0.0,0.0,-0.0151089150458574,60.0,20.18524169921875,0.0,-8.66686065137401e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001058119742083,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0001114248370868,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,8.229826198657975e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001114250480895,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0005285490769892,285.4208679199219,294.1499938964844,299.7089538574219,295.14483642578125,300.0704650878906,298.7306213378906,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274601565673,2.0769094888350992e-08,0.0011274394346401,-0.0533998161554336,0.0,0.0,0.0,-0.0151089150458574,60.0,20.18524169921875,0.0,-8.66686065137401e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001057655681506,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001113759717554,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,8.22621732368134e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001113761827582,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0005283172940835,285.41668701171875,294.1499938964844,299.69873046875,295.14044189453125,300.0666809082031,298.720458984375,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269653914496,2.0711226511593853e-08,0.0011269446695223,-0.0532488115131855,0.0,0.0,0.0,-0.0150802284479141,60.0,20.15030097961425,0.0,-8.659255001930435e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001057171248248,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001113249672926,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,8.222449832828715e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001113251782953,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0005280753830447,285.4125671386719,294.1499938964844,299.6885070800781,295.135986328125,300.0628662109375,298.7103271484375,285.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264483910053,2.065082682634057e-08,0.0011264276690781,-0.0530911982059478,0.0,0.0,0.0,-0.0150502836331725,60.0,20.11504173278809,0.0,-8.6513203712002e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001056150649674,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,0.0001112174868467,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,8.21451103547588e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001112176978494,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005275656003504,285.4045104980469,294.1499938964844,299.66796875,295.1268920898437,300.0550842285156,298.69000244140625,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253607226535,2.0523566846009093e-08,0.0011253402335569,-0.0527590885758399,0.0,0.0,0.0,-0.0149871986359357,60.0,20.043760299682617,0.0,-8.634613379854272e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001056150649674,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,0.0001112174868467,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,8.21451103547588e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001112176978494,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005275656003504,285.4045104980469,294.1499938964844,299.66796875,295.1268920898437,300.0550842285156,298.69000244140625,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253607226535,2.0523566846009093e-08,0.0011253402335569,-0.0527590885758399,0.0,0.0,0.0,-0.0149871986359357,60.0,20.043760299682617,0.0,-8.634613379854272e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001054995009326,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001110957964556,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,8.205523045035079e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001110960001824,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0005269884131848,285.3967590332031,294.1499938964844,299.6474304199219,295.1175842285156,300.0470275878906,298.6696472167969,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241288157179,2.037948476640849e-08,0.0011241084430366,-0.0523830614984035,0.0,0.0,0.0,-0.0149157717823982,60.0,19.970348358154297,0.0,-8.615717206339468e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001054995009326,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001110957964556,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,8.205523045035079e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001110960001824,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0005269884131848,285.3967590332031,294.1499938964844,299.6474304199219,295.1175842285156,300.0470275878906,298.6696472167969,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241288157179,2.037948476640849e-08,0.0011241084430366,-0.0523830614984035,0.0,0.0,0.0,-0.0149157717823982,60.0,19.970348358154297,0.0,-8.615717206339468e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001053748419508,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001109645309043,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,8.195827103918418e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,0.0001109647346311,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.000526365765836,285.3893127441406,294.1499938964844,299.6268615722656,295.1081237792969,300.0387268066406,298.6492919921875,285.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122799818404,2.0224071306529368e-08,0.0011227796785533,-0.0519774407148361,0.0,0.0,0.0,-0.0148387281224131,60.0,19.8953914642334,0.0,-8.59535873587447e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001053748419508,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001109645309043,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,8.195827103918418e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,0.0001109647346311,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.000526365765836,285.3893127441406,294.1499938964844,299.6268615722656,295.1081237792969,300.0387268066406,298.6492919921875,285.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122799818404,2.0224071306529368e-08,0.0011227796785533,-0.0519774407148361,0.0,0.0,0.0,-0.0148387281224131,60.0,19.8953914642334,0.0,-8.59535873587447e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0001052449151757,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001108277137973,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,8.185721526388079e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001108279102481,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0005257168086245,285.38214111328125,294.1499938964844,299.6062927246094,295.0985412597656,300.0301818847656,298.62890625,285.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214148253202,2.0062092431771816e-08,0.0011213946854695,-0.0515546537935733,0.0,0.0,0.0,-0.0147584276273846,60.0,19.81943130493164,0.0,-8.574165377694953e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0001052449151757,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001108277137973,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,8.185721526388079e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001108279102481,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0005257168086245,285.38214111328125,294.1499938964844,299.6062927246094,295.0985412597656,300.0301818847656,298.62890625,285.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214148253202,2.0062092431771816e-08,0.0011213946854695,-0.0515546537935733,0.0,0.0,0.0,-0.0147584276273846,60.0,19.81943130493164,0.0,-8.574165377694953e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.000105180319224,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001107596981455,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,8.180697477655485e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0001107598945964,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0005253941635601,285.37872314453125,294.1499938964844,299.5960388183594,295.0937194824219,300.0257873535156,298.61871337890625,285.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207262286916,1.9981566623528124e-08,0.0011207062052562,-0.0513444654643535,0.0,0.0,0.0,-0.0147185083478689,60.0,19.78138732910156,0.0,-8.563639397607403e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001051170256687,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001106930430978,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,8.175774564733729e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0001106932395487,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.000525077979546,285.3753662109375,294.1499938964844,299.58575439453125,295.0888671875,300.0213623046875,298.6085510253906,285.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200518347322,1.9902657300008293e-08,0.0011200320441275,-0.0511384792625904,0.0,0.0,0.0,-0.0146793918684124,60.0,19.74353408813477,0.0,-8.553330843596998e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001049943530233,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0001105638730223,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,8.16623360151425e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001105640621972,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0005244652857072,285.3687438964844,294.1499938964844,299.5652160644531,295.0791931152344,300.0123596191406,298.5881652832031,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187441414222,1.9749728963347493e-08,0.0011187243508175,-0.0507392697036266,0.0,0.0,0.0,-0.014603579416871,60.0,19.66831970214844,0.0,-8.533370277064024e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001049943530233,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0001105638730223,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,8.16623360151425e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001105640621972,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0005244652857072,285.3687438964844,294.1499938964844,299.5652160644531,295.0791931152344,300.0123596191406,298.5881652832031,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187441414222,1.9749728963347493e-08,0.0011187243508175,-0.0507392697036266,0.0,0.0,0.0,-0.014603579416871,60.0,19.66831970214844,0.0,-8.533370277064024e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001048922786139,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001104563853004,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,8.158294076565653e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001104565744753,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0005239554448053,285.3624267578125,294.1499938964844,299.5447082519531,295.0695495605469,300.0031433105469,298.5678100585937,285.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176557745784,1.962246187758865e-08,0.0011176362168043,-0.050407025963068,0.0,0.0,0.0,-0.0145404879003763,60.0,19.59563064575196,0.0,-8.516776972555817e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001048922786139,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001104563853004,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,8.158294076565653e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001104565744753,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0005239554448053,285.3624267578125,294.1499938964844,299.5447082519531,295.0695495605469,300.0031433105469,298.5678100585937,285.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176557745784,1.962246187758865e-08,0.0011176362168043,-0.050407025963068,0.0,0.0,0.0,-0.0145404879003763,60.0,19.59563064575196,0.0,-8.516776972555817e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0001048135454766,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0001103734757634,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,8.152169903041795e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001103736649383,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0005235621938481,285.3563232421875,294.1499938964844,299.5242614746094,295.0599670410156,299.9937744140625,298.5474853515625,285.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,1.952428085871816e-08,0.001116796163842,-0.050150703638792,0.0,0.0,0.0,-0.014491812326014,60.0,19.526195526123047,0.0,-8.5039864927694e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0001048135454766,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0001103734757634,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,8.152169903041795e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001103736649383,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0005235621938481,285.3563232421875,294.1499938964844,299.5242614746094,295.0599670410156,299.9937744140625,298.5474853515625,285.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,1.952428085871816e-08,0.001116796163842,-0.050150703638792,0.0,0.0,0.0,-0.014491812326014,60.0,19.526195526123047,0.0,-8.5039864927694e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0001047498371917,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001103063987102,299.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,8.147214975906536e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001103065806091,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0005232440307736,285.3505859375,294.1499938964844,299.5038757324219,295.050537109375,299.9841003417969,298.52716064453125,285.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161365546286,1.944483152271914e-08,0.0011161171132698,-0.0499432794749736,0.0,0.0,0.0,-0.0144524276256561,60.0,19.4605770111084,0.0,-8.493643832707677e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0001047498371917,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001103063987102,299.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,8.147214975906536e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001103065806091,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0005232440307736,285.3505859375,294.1499938964844,299.5038757324219,295.050537109375,299.9841003417969,298.52716064453125,285.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161365546286,1.944483152271914e-08,0.0011161171132698,-0.0499432794749736,0.0,0.0,0.0,-0.0144524276256561,60.0,19.4605770111084,0.0,-8.493643832707677e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0001047187470248,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001102736569009,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,8.144797175191343e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0001102738387999,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.0005230887327343,285.3478698730469,294.1499938964844,299.4936828613281,295.0458679199219,299.9791564941406,298.5170288085937,285.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158055858686,1.9406057205628723e-08,0.0011157861445099,-0.0498420447111129,0.0,0.0,0.0,-0.0144332088530063,60.0,19.42859268188477,0.0,-8.488598268741043e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0001046879333443,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001102412134059,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,8.142400474753231e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001102413953049,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0005229348316788,285.3451843261719,294.1499938964844,299.4835510253906,295.041259765625,299.9741516113281,298.5069274902344,285.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154770618304,1.9367627501765128e-08,0.0011154576204717,-0.0497417077422142,0.0,0.0,0.0,-0.01441415771842,60.0,19.39693260192871,0.0,-8.483598890052235e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001046269899234,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001101770394598,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,8.13766018836759e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001101772140827,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,0.0005226304638199,285.3399963378906,294.1499938964844,299.4632873535156,295.0321960449219,299.96405029296875,298.4867248535156,285.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114826533012,1.929161896896403e-08,0.0011148073244839,-0.0495432540774345,0.0,0.0,0.0,-0.0143764754757285,60.0,19.33425712585449,0.0,-8.473715951140549e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001046269899234,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001101770394598,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,8.13766018836759e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001101772140827,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,0.0005226304638199,285.3399963378906,294.1499938964844,299.4632873535156,295.0321960449219,299.96405029296875,298.4867248535156,285.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114826533012,1.929161896896403e-08,0.0011148073244839,-0.0495432540774345,0.0,0.0,0.0,-0.0143764754757285,60.0,19.33425712585449,0.0,-8.473715951140549e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001045670869643,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001101139569072,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,8.133001392707229e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001101141388062,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0005223312764428,285.3350830078125,294.1499938964844,299.44317626953125,295.0234069824219,299.9537658691406,298.46661376953125,285.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141877621412,1.921690895301253e-08,0.0011141685536131,-0.0493481867015361,0.0,0.0,0.0,-0.0143394395709037,60.0,19.27277183532715,0.0,-8.464007095199123e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001045670869643,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001101139569072,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,8.133001392707229e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001101141388062,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0005223312764428,285.3350830078125,294.1499938964844,299.44317626953125,295.0234069824219,299.9537658691406,298.46661376953125,285.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141877621412,1.921690895301253e-08,0.0011141685536131,-0.0493481867015361,0.0,0.0,0.0,-0.0143394395709037,60.0,19.27277183532715,0.0,-8.464007095199123e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0001045079698087,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001100517038139,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,8.128402259899303e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001100518784369,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.000522035988979,285.3304138183594,294.1499938964844,299.4231262207031,295.0149230957031,299.9432678222656,298.4465637207031,285.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135572567582,1.9143174156965883e-08,0.0011135381646454,-0.049155656248331,0.0,0.0,0.0,-0.0143028860911726,60.0,19.212432861328125,0.0,-8.454430400206547e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
