time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0001045079698087,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001100517038139,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,8.128402259899303e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001100518784369,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.000522035988979,285.3304138183594,294.1499938964844,299.4231262207031,295.0149230957031,299.9432678222656,298.4465637207031,285.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135572567582,1.9143174156965883e-08,0.0011135381646454,-0.049155656248331,0.0,0.0,0.0,-0.0143028860911726,60.0,19.212432861328125,0.0,-8.454430400206547e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001044480959535,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,0.0001099886576412,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,8.123745647026226e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0001099888322642,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0005217369762249,285.3257751464844,294.1499938964844,299.4032287597656,295.0068054199219,299.9327697753906,298.42657470703125,285.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112918369472,1.906850499722168e-08,0.0011128993937745,-0.0489606857299804,0.0,0.0,0.0,-0.0142658678814768,60.0,19.151811599731445,0.0,-8.444737886748045e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001044480959535,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,0.0001099886576412,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,8.123745647026226e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0001099888322642,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0005217369762249,285.3257751464844,294.1499938964844,299.4032287597656,295.0068054199219,299.9327697753906,298.42657470703125,285.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112918369472,1.906850499722168e-08,0.0011128993937745,-0.0489606857299804,0.0,0.0,0.0,-0.0142658678814768,60.0,19.151811599731445,0.0,-8.444737886748045e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,0.0001044191958499,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0001099582295864,299.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,8.121498103719205e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001099584042094,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.0005215926212258,285.3235168457031,294.1499938964844,299.3933410644531,295.0028686523437,299.927490234375,298.4166259765625,285.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126103345304,1.903246449330709e-08,0.001112591358833,-0.0488665737211704,0.0,0.0,0.0,-0.014248002320528,60.0,19.12189292907715,0.0,-8.440061805004009e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,0.0001043904339894,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001099279470508,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,8.119260746752843e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001099281143979,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0005214489647187,285.3213195800781,294.1499938964844,299.3834533691406,294.99908447265625,299.922119140625,298.4067077636719,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996594519649093e-08,0.00111228460446,-0.0487729050219059,0.0,0.0,0.0,-0.0142302187159657,60.0,19.09248924255371,0.0,-8.435408460627516e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001043334559653,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001098679422284,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,8.114828960970044e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001098681095754,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0005211643874645,285.3171081542969,294.1499938964844,299.3638610839844,294.9918212890625,299.91131591796875,298.3869934082031,285.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,19.03514289855957,0.0,-8.426194142430178e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001043334559653,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001098679422284,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,8.114828960970044e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001098681095754,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0005211643874645,285.3171081542969,294.1499938964844,299.3638610839844,294.9918212890625,299.91131591796875,298.3869934082031,285.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,19.03514289855957,0.0,-8.426194142430178e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001042773074004,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0001098088250728,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,8.110461931210011e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0001098089851438,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0005208840011619,285.3131408691406,294.1499938964844,299.3443908691406,294.98504638671875,299.9003601074219,298.3674621582031,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550737767972e-08,0.0011110783088952,-0.0484044775366783,0.0,0.0,0.0,-0.0141602773219347,60.0,18.97952651977539,0.0,-8.417119801151784e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001042773074004,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0001098088250728,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,8.110461931210011e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0001098089851438,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0005208840011619,285.3131408691406,294.1499938964844,299.3443908691406,294.98504638671875,299.9003601074219,298.3674621582031,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550737767972e-08,0.0011110783088952,-0.0484044775366783,0.0,0.0,0.0,-0.0141602773219347,60.0,18.97952651977539,0.0,-8.417119801151784e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001042221629177,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001097507556551,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,8.10617275419645e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001097509157261,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0005206085625104,285.3094177246094,294.1499938964844,299.3251037597656,294.97882080078125,299.88922119140625,298.3480529785156,285.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105090379714,1.8786730393571816e-08,0.0011104902951046,-0.0482248738408088,0.0,0.0,0.0,-0.0141261825338006,60.0,18.92554473876953,0.0,-8.40821172687356e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001042221629177,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001097507556551,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,8.10617275419645e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001097509157261,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0005206085625104,285.3094177246094,294.1499938964844,299.3251037597656,294.97882080078125,299.88922119140625,298.3480529785156,285.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105090379714,1.8786730393571816e-08,0.0011104902951046,-0.0482248738408088,0.0,0.0,0.0,-0.0141261825338006,60.0,18.92554473876953,0.0,-8.40821172687356e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001041682698996,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0001096940031857,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,8.101981075014919e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0001096941632567,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,0.0005203394102863,285.3059387207031,294.1499938964844,299.3060302734375,294.97320556640625,299.8779296875,298.328857421875,285.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099342955276,1.8719516603482592e-08,0.0011099155526608,-0.0480493381619453,0.0,0.0,0.0,-0.0140928607434034,60.0,18.8732967376709,0.0,-8.399510420531443e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001041682698996,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0001096940031857,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,8.101981075014919e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0001096941632567,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,0.0005203394102863,285.3059387207031,294.1499938964844,299.3060302734375,294.97320556640625,299.8779296875,298.328857421875,285.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099342955276,1.8719516603482592e-08,0.0011099155526608,-0.0480493381619453,0.0,0.0,0.0,-0.0140928607434034,60.0,18.8732967376709,0.0,-8.399510420531443e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.0001041418290697,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0001096661580959,299.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,8.099924889393151e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.000109666318167,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0005202073371037,285.3042907714844,294.1499938964844,299.2965393066406,294.9706115722656,299.8722229003906,298.3193054199219,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096523376181,1.8686536762402284e-08,0.0011096335947513,-0.0479632131755352,0.0,0.0,0.0,-0.0140765123069286,60.0,18.84786796569824,0.0,-8.395242900860468e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0001041158320731,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001096387932193,299.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,8.097902900772169e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001096389460144,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0005200774758122,285.3027038574219,294.1499938964844,299.2871398925781,294.9682006835937,299.866455078125,298.309814453125,285.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093750363215,1.8654118250083242e-08,0.00110935640987,-0.047878548502922,0.0,0.0,0.0,-0.0140604404732584,60.0,18.82291603088379,0.0,-8.39104927763401e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.000104065213236,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,0.0001095854895538,299.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,8.093965880107135e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001095856423489,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0005198246799409,285.2996826171875,294.1499938964844,299.2684631347656,294.9638977050781,299.8548889160156,298.2909851074219,285.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590986528010944e-08,0.001108816708438,-0.0477136671543121,0.0,0.0,0.0,-0.0140291443094611,60.0,18.77410697937012,0.0,-8.382884431057391e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.000104065213236,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,0.0001095854895538,299.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,8.093965880107135e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001095856423489,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0005198246799409,285.2996826171875,294.1499938964844,299.2684631347656,294.9638977050781,299.8548889160156,298.2909851074219,285.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590986528010944e-08,0.001108816708438,-0.0477136671543121,0.0,0.0,0.0,-0.0140291443094611,60.0,18.77410697937012,0.0,-8.382884431057391e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001040173010551,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001095350380637,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,8.09023913461715e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001095351908588,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0005195853882469,285.296875,294.1499938964844,299.25,294.9603271484375,299.8432006835937,298.2723388671875,285.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083242716267,1.853122810757668e-08,0.0011083056451752,-0.047557596117258,0.0,0.0,0.0,-0.0139995189383625,60.0,18.7275390625,0.0,-8.375160120976943e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001040173010551,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001095350380637,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,8.09023913461715e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001095351908588,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0005195853882469,285.296875,294.1499938964844,299.25,294.9603271484375,299.8432006835937,298.2723388671875,285.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083242716267,1.853122810757668e-08,0.0011083056451752,-0.047557596117258,0.0,0.0,0.0,-0.0139995189383625,60.0,18.7275390625,0.0,-8.375160120976943e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0001040007700794,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001095176339731,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,8.088953472906724e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001095177794923,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0005195028497837,285.2942810058594,294.1499938964844,299.2317810058594,294.9573059082031,299.8313903808594,298.25390625,285.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081474367529,1.851057085389129e-08,0.0011081289267167,-0.0475036464631557,0.0,0.0,0.0,-0.0139892781153321,60.0,18.68483543395996,0.0,-8.372490611918695e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0001040007700794,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001095176339731,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,8.088953472906724e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001095177794923,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0005195028497837,285.2942810058594,294.1499938964844,299.2317810058594,294.9573059082031,299.8313903808594,298.25390625,285.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081474367529,1.851057085389129e-08,0.0011081289267167,-0.0475036464631557,0.0,0.0,0.0,-0.0139892781153321,60.0,18.68483543395996,0.0,-8.372490611918695e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0001040452116285,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0001095644329325,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,8.092410280369222e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001095645857276,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0005197248538024,285.2919311523437,294.1499938964844,299.2137756347656,294.9546813964844,299.8194274902344,298.23565673828125,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086203157901,1.856589726401125e-08,0.001108601805754,-0.0476481430232524,0.0,0.0,0.0,-0.0140167037025094,60.0,18.650365829467773,0.0,-8.379640803468646e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0001040452116285,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0001095644329325,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,8.092410280369222e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001095645857276,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0005197248538024,285.2919311523437,294.1499938964844,299.2137756347656,294.9546813964844,299.8194274902344,298.23565673828125,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086203157901,1.856589726401125e-08,0.001108601805754,-0.0476481430232524,0.0,0.0,0.0,-0.0140167037025094,60.0,18.650365829467773,0.0,-8.379640803468646e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001040896895574,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0001096112755476,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,8.095869270619005e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001096114210668,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0005199470906518,285.29083251953125,294.1499938964844,299.204833984375,294.9534912109375,299.8134155273437,298.2265625,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090938933193,1.8621289399334283e-08,0.0011090752668678,-0.0477928109467029,0.0,0.0,0.0,-0.0140441646799445,60.0,18.636940002441406,0.0,-8.386803074245108e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0001041462746798,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0001096708583645,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,8.100269769784063e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0001096710038837,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0005202297470532,285.289794921875,294.1499938964844,299.1959533691406,294.952392578125,299.8073425292969,298.217529296875,285.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096964590251,1.869176813329432e-08,0.0011096778325736,-0.0479768738150596,0.0,0.0,0.0,-0.0140791032463312,60.0,18.6257553100586,0.0,-8.395920048087646e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001042977164615,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001098303328035,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,8.112048817565665e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0001098304783226,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0005209862138144,285.287841796875,294.1499938964844,299.1783447265625,294.9504089355469,299.795166015625,298.1995544433594,285.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113095097243,1.8880422558709146e-08,0.0011112906504422,-0.0484695434570312,0.0,0.0,0.0,-0.0141726247966289,60.0,18.60953140258789,0.0,-8.420348507343078e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001042977164615,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001098303328035,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,8.112048817565665e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0001098304783226,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0005209862138144,285.287841796875,294.1499938964844,299.1783447265625,294.9504089355469,299.795166015625,298.1995544433594,285.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113095097243,1.8880422558709146e-08,0.0011112906504422,-0.0484695434570312,0.0,0.0,0.0,-0.0141726247966289,60.0,18.60953140258789,0.0,-8.420348507343078e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001044954187818,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001100385270547,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,8.12742582638748e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001100386725738,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0005219738231971,285.2861328125,294.1499938964844,299.1609191894531,294.9487609863281,299.7828369140625,298.1816711425781,285.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134154628962,1.9126719763562505e-08,0.0011133963707834,-0.0491126924753189,0.0,0.0,0.0,-0.0142947230488061,60.0,18.602272033691406,0.0,-8.452293798200118e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001044954187818,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001100385270547,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,8.12742582638748e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001100386725738,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0005219738231971,285.2861328125,294.1499938964844,299.1609191894531,294.9487609863281,299.7828369140625,298.1816711425781,285.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134154628962,1.9126719763562505e-08,0.0011133963707834,-0.0491126924753189,0.0,0.0,0.0,-0.0142947230488061,60.0,18.602272033691406,0.0,-8.452293798200118e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0001047330515575,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001102887690649,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,8.145908213919029e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,0.0001102889073081,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,0.0005231608520261,285.2846069335937,294.1499938964844,299.1436462402344,294.9473571777344,299.7703857421875,298.1639404296875,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159469140693,1.9422772723487482e-08,0.0011159274727106,-0.0498856902122497,0.0,0.0,0.0,-0.0144414883106946,60.0,18.60283660888672,0.0,-8.490773240055206e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0001047330515575,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001102887690649,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,8.145908213919029e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,0.0001102889073081,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,0.0005231608520261,285.2846069335937,294.1499938964844,299.1436462402344,294.9473571777344,299.7703857421875,298.1639404296875,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159469140693,1.9422772723487482e-08,0.0011159274727106,-0.0498856902122497,0.0,0.0,0.0,-0.0144414883106946,60.0,18.60283660888672,0.0,-8.490773240055206e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.000105004539364,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0001105746632674,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,8.16702377051115e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0001105748015106,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0005245170905254,285.2833251953125,294.1499938964844,299.1265563964844,294.9462585449219,299.7577819824219,298.1463317871094,285.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188391363248,1.9761023040132383e-08,0.0011188194621354,-0.0507687553763389,0.0,0.0,0.0,-0.014609171077609,60.0,18.610294342041016,0.0,-8.53484394269799e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.000105004539364,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0001105746632674,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,8.16702377051115e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0001105748015106,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0005245170905254,285.2833251953125,294.1499938964844,299.1265563964844,294.9462585449219,299.7577819824219,298.1463317871094,285.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188391363248,1.9761023040132383e-08,0.0011188194621354,-0.0507687553763389,0.0,0.0,0.0,-0.014609171077609,60.0,18.610294342041016,0.0,-8.53484394269799e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.000105150436866,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0001107282951124,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,8.178371354006231e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0001107284333556,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0005252458504401,285.28277587890625,294.1499938964844,299.1180419921875,294.94580078125,299.75146484375,298.1376037597656,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203933972865,1.9942792306437696e-08,0.0011203734902665,-0.0512432493269443,0.0,0.0,0.0,-0.0146992802619934,60.0,18.6163330078125,0.0,-8.558573227901436e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0001053023370332,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0001108882643165,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,8.190186053980142e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0001108884025597,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0005260046455077,285.2822570800781,294.1499938964844,299.1095886230469,294.9454040527344,299.7450866699219,298.1288757324219,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220116866752,2.0132052469534762e-08,0.0011219915468245,-0.0517372637987136,0.0,0.0,0.0,-0.0147931035608053,60.0,18.62363052368164,0.0,-8.58331645758881e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001056209439411,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001112237659981,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,8.214966510422528e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0001112239042413,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0005275961593724,285.2814025878906,294.1499938964844,299.0927734375,294.9447631835937,299.73223876953125,298.11151123046875,285.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254060082137,2.052900960336501e-08,0.0011253855191171,-0.052773293107748,0.0,0.0,0.0,-0.0149898901581764,60.0,18.64157485961914,0.0,-8.635327475303711e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001056209439411,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001112237659981,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,8.214966510422528e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0001112239042413,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0005275961593724,285.2814025878906,294.1499938964844,299.0927734375,294.9447631835937,299.73223876953125,298.11151123046875,285.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254060082137,2.052900960336501e-08,0.0011253855191171,-0.052773293107748,0.0,0.0,0.0,-0.0149898901581764,60.0,18.64157485961914,0.0,-8.635327475303711e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0001059529095073,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,0.0001115733466576,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,8.240785973612219e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001115734849008,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0005292544374242,285.2807312011719,294.1499938964844,299.0760498046875,294.9443664550781,299.71929931640625,298.09429931640625,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289427056908,2.0942620082564645e-08,0.0011289217509329,-0.0538526140153408,0.0,0.0,0.0,-0.0151949319988489,60.0,18.663259506225582,0.0,-8.68968754730304e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0001059529095073,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,0.0001115733466576,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,8.240785973612219e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001115734849008,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0005292544374242,285.2807312011719,294.1499938964844,299.0760498046875,294.9443664550781,299.71929931640625,298.09429931640625,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289427056908,2.0942620082564645e-08,0.0011289217509329,-0.0538526140153408,0.0,0.0,0.0,-0.0151949319988489,60.0,18.663259506225582,0.0,-8.68968754730304e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
