time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0001062931187334,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001119316075346,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,8.26724644866772e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001119317385018,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0005309538682922,285.2803039550781,294.1499938964844,299.0594787597656,294.9441223144531,299.7062072753906,298.07720947265625,285.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325671803206,2.136650500972337e-08,0.0011325458763167,-0.0549585446715354,0.0,0.0,0.0,-0.0154050672426819,60.0,18.68759536743164,0.0,-8.745575286184248e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0001062931187334,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001119316075346,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,8.26724644866772e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001119317385018,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0005309538682922,285.2803039550781,294.1499938964844,299.0594787597656,294.9441223144531,299.7062072753906,298.07720947265625,285.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325671803206,2.136650500972337e-08,0.0011325458763167,-0.0549585446715354,0.0,0.0,0.0,-0.0154050672426819,60.0,18.68759536743164,0.0,-8.745575286184248e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001066365730366,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001122932808357,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,8.293960127048194e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001122934190789,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0005326695390976,285.28009033203125,294.1499938964844,299.04296875,294.9440612792969,299.6930236816406,298.06024169921875,285.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362263467162,2.1794434701405407e-08,0.0011362045770511,-0.0560748353600502,0.0,0.0,0.0,-0.0156172085553407,60.0,18.713808059692383,0.0,-8.802177120514899e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001066365730366,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001122932808357,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,8.293960127048194e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001122934190789,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0005326695390976,285.28009033203125,294.1499938964844,299.04296875,294.9440612792969,299.6930236816406,298.06024169921875,285.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362263467162,2.1794434701405407e-08,0.0011362045770511,-0.0560748353600502,0.0,0.0,0.0,-0.0156172085553407,60.0,18.713808059692383,0.0,-8.802177120514899e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0001068081983248,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001124740083469,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,8.307307871291414e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0001124741393141,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0005335268215276,285.28009033203125,294.1499938964844,299.0347595214844,294.944091796875,299.68634033203125,298.05181884765625,285.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380547657608,2.2008265432305052e-08,0.001138032763265,-0.0566325560212135,0.0,0.0,0.0,-0.0157232135534286,60.0,18.727474212646484,0.0,-8.830528486214464e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0001069794234354,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001126543211285,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,8.320625784108415e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0001126544520957,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0005343821831047,285.2801513671875,294.1499938964844,299.0265808105469,294.94415283203125,299.6796569824219,298.0434265136719,285.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398788774386,2.2221612994144383e-08,0.0011398567585274,-0.0571889579296112,0.0,0.0,0.0,-0.0158289764076471,60.0,18.741342544555664,0.0,-8.858861377802898e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0001073208986781,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001130139135057,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,8.347184484591708e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001130140371969,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0005360879004001,285.2804260253906,294.1499938964844,299.0102233886719,294.94439697265625,299.6662292480469,298.02667236328125,285.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143516972661,2.264707532617649e-08,0.0011434942716732,-0.058298397809267,0.0,0.0,0.0,-0.0160398930311203,60.0,18.769350051879883,0.0,-8.915498739270333e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0001073208986781,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001130139135057,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,8.347184484591708e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001130140371969,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0005360879004001,285.2804260253906,294.1499938964844,299.0102233886719,294.94439697265625,299.6662292480469,298.02667236328125,285.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143516972661,2.264707532617649e-08,0.0011434942716732,-0.058298397809267,0.0,0.0,0.0,-0.0160398930311203,60.0,18.769350051879883,0.0,-8.915498739270333e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.000107659434434,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001133704136009,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,8.373515447601676e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001133705372922,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0005377790075726,285.2808837890625,294.1499938964844,298.9939880371094,294.9447326660156,299.6526794433594,298.0100402832031,285.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471239849925,2.3068887244903635e-08,0.0011471008183434,-0.0593981146812438,0.0,0.0,0.0,-0.0162490028887987,60.0,18.79759407043457,0.0,-8.971828435733188e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.000107659434434,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001133704136009,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,8.373515447601676e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001133705372922,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0005377790075726,285.2808837890625,294.1499938964844,298.9939880371094,294.9447326660156,299.6526794433594,298.0100402832031,285.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471239849925,2.3068887244903635e-08,0.0011471008183434,-0.0593981146812438,0.0,0.0,0.0,-0.0162490028887987,60.0,18.79759407043457,0.0,-8.971828435733188e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0001079917055903,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001137203071266,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,8.399358193855733e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001137204308179,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0005394387990236,285.2816162109375,294.1499938964844,298.9777526855469,294.9451599121094,299.6390075683594,297.99346923828125,285.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506639420986,2.3482884969894258e-08,0.0011506404262036,-0.0604772493243217,0.0,0.0,0.0,-0.0164542365819215,60.0,18.825578689575195,0.0,-9.027286296259265e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0001079917055903,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001137203071266,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,8.399358193855733e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001137204308179,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0005394387990236,285.2816162109375,294.1499938964844,298.9777526855469,294.9451599121094,299.6390075683594,297.99346923828125,285.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506639420986,2.3482884969894258e-08,0.0011506404262036,-0.0604772493243217,0.0,0.0,0.0,-0.0164542365819215,60.0,18.825578689575195,0.0,-9.027286296259265e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.000108317064587,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001140629246947,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,8.424663974437863e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.000114063048386,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0005410640151239,285.282470703125,294.1499938964844,298.96160888671875,294.9456787109375,299.6252746582031,297.9769592285156,285.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541307903826,2.3888274469641143e-08,0.0011541069252416,-0.0615337453782558,0.0,0.0,0.0,-0.0166552048176527,60.0,18.85294342041016,0.0,-9.081755791839896e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.000108317064587,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001140629246947,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,8.424663974437863e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.000114063048386,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0005410640151239,285.282470703125,294.1499938964844,298.96160888671875,294.9456787109375,299.6252746582031,297.9769592285156,285.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541307903826,2.3888274469641143e-08,0.0011541069252416,-0.0615337453782558,0.0,0.0,0.0,-0.0166552048176527,60.0,18.85294342041016,0.0,-9.081755791839896e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001084690666175,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,0.0001142229957622,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,8.436486677965149e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0001142231194535,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0005418233340606,285.2830505371094,294.1499938964844,298.9535217285156,294.9459533691406,299.61834716796875,297.96875,285.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557493126019,2.4077666083144322e-08,0.0011557253310456,-0.0620272569358348,0.0,0.0,0.0,-0.0167490895837545,60.0,18.86553192138672,0.0,-9.107260012797269e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.0001086266056518,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001143888875958,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,8.448739390587434e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0001143890112871,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,0.0005426103016361,285.2835693359375,294.1499938964844,298.9454650878906,294.9462585449219,299.6114501953125,297.96051025390625,285.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157427788712,2.4273955290254893e-08,0.0011574034579098,-0.0625386908650398,0.0,0.0,0.0,-0.0168463978916406,60.0,18.87866973876953,0.0,-9.13372986133254e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.000108917869511,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.000114695605589,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,8.471393084619194e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001146957292803,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0005440652021206,285.28485107421875,294.1499938964844,298.9293518066406,294.94683837890625,299.5975341796875,297.9441223144531,285.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605315376073,2.463686321618752e-08,0.0011605069739744,-0.0634841322898864,0.0,0.0,0.0,-0.0170263089239597,60.0,18.90230369567871,0.0,-9.182770099869233e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.000108917869511,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.000114695605589,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,8.471393084619194e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001146957292803,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0005440652021206,285.28485107421875,294.1499938964844,298.9293518066406,294.94683837890625,299.5975341796875,297.9441223144531,285.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605315376073,2.463686321618752e-08,0.0011605069739744,-0.0634841322898864,0.0,0.0,0.0,-0.0170263089239597,60.0,18.90230369567871,0.0,-9.182770099869233e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0001091961821657,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001149886884377,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,8.493039786117151e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.000114988812129,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0005454554921016,285.2862243652344,294.1499938964844,298.9132385253906,294.9474792480469,299.5835876464844,297.927734375,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634981492534,2.4983640045661573e-08,0.0011634731199592,-0.0643873885273933,0.0,0.0,0.0,-0.0171982254832983,60.0,18.9243278503418,0.0,-9.22975260664316e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0001091961821657,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001149886884377,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,8.493039786117151e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.000114988812129,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0005454554921016,285.2862243652344,294.1499938964844,298.9132385253906,294.9474792480469,299.5835876464844,297.927734375,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634981492534,2.4983640045661573e-08,0.0011634731199592,-0.0643873885273933,0.0,0.0,0.0,-0.0171982254832983,60.0,18.9243278503418,0.0,-9.22975260664316e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001094287654268,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001152336044469,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,8.511129271937534e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001152337281382,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0005466173170134,285.2879333496094,294.1499938964844,298.8971252441406,294.9480895996094,299.56951904296875,297.9114074707031,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165974070318,2.527341891322976e-08,0.0011659488081932,-0.0651420652866363,0.0,0.0,0.0,-0.0173418689519166,60.0,18.94049072265625,0.0,-9.269105305520496e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001094287654268,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001152336044469,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,8.511129271937534e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001152337281382,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0005466173170134,285.2879333496094,294.1499938964844,298.8971252441406,294.9480895996094,299.56951904296875,297.9114074707031,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165974070318,2.527341891322976e-08,0.0011659488081932,-0.0651420652866363,0.0,0.0,0.0,-0.0173418689519166,60.0,18.94049072265625,0.0,-9.269105305520496e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0001096452688216,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001154616038547,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,8.5279687482398e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0001154617202701,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0005476988153532,285.2898864746094,294.1499938964844,298.8809814453125,294.9486999511719,299.55535888671875,297.89508056640625,285.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682863114401,2.5543180015574762e-08,0.0011682607000693,-0.0658445060253143,0.0,0.0,0.0,-0.0174756273627281,60.0,18.95329666137696,0.0,-9.305813364335337e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0001096452688216,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001154616038547,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,8.5279687482398e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0001154617202701,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0005476988153532,285.2898864746094,294.1499938964844,298.8809814453125,294.9486999511719,299.55535888671875,297.89508056640625,285.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682863114401,2.5543180015574762e-08,0.0011682607000693,-0.0658445060253143,0.0,0.0,0.0,-0.0174756273627281,60.0,18.95329666137696,0.0,-9.305813364335337e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001097660933737,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0001155888385255,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,8.53736637509428e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001155889549409,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0005483023705892,285.2908020019531,294.1499938964844,298.8728942871094,294.948974609375,299.5483093261719,297.8869323730469,285.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695747962221,2.569372092864341e-08,0.001169549068436,-0.0662364661693573,0.0,0.0,0.0,-0.0175502635538578,60.0,18.96147727966309,0.0,-9.326330285830409e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,0.0001098529392038,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001156802827608,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,8.544120646547526e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,0.0001156803991761,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.000548736192286,285.2917785644531,294.1499938964844,298.8648376464844,294.9492492675781,299.5412292480469,297.8787841796875,285.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704937787726,2.5801911718303927e-08,0.0011704680509865,-0.0665181428194046,0.0,0.0,0.0,-0.0176038667559623,60.0,18.96624565124512,0.0,-9.341090390080353e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0001100047593354,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001158401646534,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,8.555929525755346e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001158402810688,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0005494946381077,285.2939758300781,294.1499938964844,298.8486328125,294.94976806640625,299.5269775390625,297.86248779296875,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721110204234,2.5991063523633784e-08,0.0011720850598067,-0.0670105665922164,0.0,0.0,0.0,-0.0176976360380649,60.0,18.97079849243164,0.0,-9.366922171238913e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0001100047593354,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001158401646534,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,8.555929525755346e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001158402810688,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0005494946381077,285.2939758300781,294.1499938964844,298.8486328125,294.94976806640625,299.5269775390625,297.86248779296875,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721110204234,2.5991063523633784e-08,0.0011720850598067,-0.0670105665922164,0.0,0.0,0.0,-0.0176976360380649,60.0,18.97079849243164,0.0,-9.366922171238913e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0001101162197301,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001159575404017,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,8.564598101656884e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.000115957656817,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0005500513943843,285.2963562011719,294.1499938964844,298.8323974609375,294.9501953125,299.5126953125,297.8461608886719,286.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733012506738,2.6129914232342344e-08,0.0011732751736417,-0.0673720091581344,0.0,0.0,0.0,-0.0177664849907159,60.0,18.969322204589844,0.0,-9.38590645205295e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0001101162197301,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001159575404017,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,8.564598101656884e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.000115957656817,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0005500513943843,285.2963562011719,294.1499938964844,298.8323974609375,294.9501953125,299.5126953125,297.8461608886719,286.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733012506738,2.6129914232342344e-08,0.0011732751736417,-0.0673720091581344,0.0,0.0,0.0,-0.0177664849907159,60.0,18.969322204589844,0.0,-9.38590645205295e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001101699162973,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001160140818683,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,8.568774501327425e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0001160141982836,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,0.0005503196152858,285.2990417480469,294.1499938964844,298.8160705566406,294.95050048828125,299.4983215332031,297.82977294921875,286.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738752946257,2.6196785185561573e-08,0.0011738491011783,-0.0675460621714592,0.0,0.0,0.0,-0.0177996456623077,60.0,18.958393096923828,0.0,-9.395056110861333e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001101699162973,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001160140818683,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,8.568774501327425e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0001160141982836,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,0.0005503196152858,285.2990417480469,294.1499938964844,298.8160705566406,294.95050048828125,299.4983215332031,297.82977294921875,286.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738752946257,2.6196785185561573e-08,0.0011738491011783,-0.0675460621714592,0.0,0.0,0.0,-0.0177996456623077,60.0,18.958393096923828,0.0,-9.395056110861333e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001102033420465,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001160492902272,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,8.571374200982973e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001160493993666,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0005504866712726,285.3019104003906,294.1499938964844,298.7996826171875,294.9507141113281,299.48388671875,297.8133544921875,286.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742368806153,2.6238403449951875e-08,0.0011742106871679,-0.0676543861627578,0.0,0.0,0.0,-0.017820306122303,60.0,18.942737579345703,0.0,-9.400752531973924e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001102033420465,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001160492902272,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,8.571374200982973e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001160493993666,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0005504866712726,285.3019104003906,294.1499938964844,298.7996826171875,294.9507141113281,299.48388671875,297.8133544921875,286.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742368806153,2.6238403449951875e-08,0.0011742106871679,-0.0676543861627578,0.0,0.0,0.0,-0.017820306122303,60.0,18.942737579345703,0.0,-9.400752531973924e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001102334208553,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,0.0001160809624707,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,8.573713421355933e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.00011608107161,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0005506369052454,285.3033447265625,294.1499938964844,298.7914733886719,294.9507751464844,299.4766845703125,297.80517578125,286.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745586525648,2.6275859710267472e-08,0.0011745323427021,-0.0677518770098686,0.0,0.0,0.0,-0.0178388822823762,60.0,18.936607360839844,0.0,-9.40588122944064e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0001102306632674,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001160780593636,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,8.573498780606315e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.000116078168503,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0005506231682375,285.30474853515625,294.1499938964844,298.7832336425781,294.9508056640625,299.469482421875,297.7969665527344,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745184892788,2.627239226171696e-08,0.0011744921794161,-0.0677428618073463,0.0,0.0,0.0,-0.0178371109068393,60.0,18.92918586730957,0.0,-9.405407297435889e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001101607413147,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,0.0001160044266725,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,8.568060729885474e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0001160045358119,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0005502738640643,285.3077697753906,294.1499938964844,298.76666259765625,294.95074462890625,299.4550476074219,297.780517578125,286.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737721506506,2.6185212220752884e-08,0.0011737459572032,-0.0675159394741058,0.0,0.0,0.0,-0.0177938882261514,60.0,18.90261459350586,0.0,-9.39347302164606e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001101607413147,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,0.0001160044266725,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,8.568060729885474e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0001160045358119,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0005502738640643,285.3077697753906,294.1499938964844,298.76666259765625,294.95074462890625,299.4550476074219,297.780517578125,286.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737721506506,2.6185212220752884e-08,0.0011737459572032,-0.0675159394741058,0.0,0.0,0.0,-0.0177938882261514,60.0,18.90261459350586,0.0,-9.39347302164606e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001100053559639,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0001158408049377,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,8.555975364288315e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0001158409140771,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0005494977813214,285.3109436035156,294.1499938964844,298.75,294.95050048828125,299.4405822753906,297.76397705078125,286.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721187038347,2.5991541363623586e-08,0.0011720926268026,-0.0670118108391761,0.0,0.0,0.0,-0.0176978912204504,60.0,18.863100051879883,0.0,-9.366986830627869e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
