time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001100053559639,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0001158408049377,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,8.555975364288315e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0001158409140771,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0005494977813214,285.3109436035156,294.1499938964844,298.75,294.95050048828125,299.4405822753906,297.76397705078125,286.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721187038347,2.5991541363623586e-08,0.0011720926268026,-0.0670118108391761,0.0,0.0,0.0,-0.0176978912204504,60.0,18.863100051879883,0.0,-9.366986830627869e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001096763880923,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0001154943893197,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,8.530388731742278e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0001154944911831,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0005478545208461,285.3143920898437,294.1499938964844,298.733154296875,294.9501953125,299.4261169433594,297.7472839355469,286.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686204234138,2.5581558205090005e-08,0.001168594812043,-0.0659444257616996,0.0,0.0,0.0,-0.0174946840852499,60.0,18.796764373779297,0.0,-9.311040827242324e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001096763880923,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0001154943893197,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,8.530388731742278e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0001154944911831,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0005478545208461,285.3143920898437,294.1499938964844,298.733154296875,294.9501953125,299.4261169433594,297.7472839355469,286.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686204234138,2.5581558205090005e-08,0.001168594812043,-0.0659444257616996,0.0,0.0,0.0,-0.0174946840852499,60.0,18.796764373779297,0.0,-9.311040827242324e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0001093941464205,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001151971810031,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,8.508436440024525e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001151972828665,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0005464446730911,285.3179016113281,294.1499938964844,298.716064453125,294.9499206542969,299.41162109375,297.7305603027344,286.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656230781227,2.5229812905536164e-08,0.0011655978159978,-0.0650284886360168,0.0,0.0,0.0,-0.0173203628510236,60.0,18.73382568359375,0.0,-9.263175115847845e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0001093941464205,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001151971810031,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,8.508436440024525e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001151972828665,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0005464446730911,285.3179016113281,294.1499938964844,298.716064453125,294.9499206542969,299.41162109375,297.7305603027344,286.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656230781227,2.5229812905536164e-08,0.0011655978159978,-0.0650284886360168,0.0,0.0,0.0,-0.0173203628510236,60.0,18.73382568359375,0.0,-9.263175115847845e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001091372032533,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001149266026914,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,8.488451567245647e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001149267045548,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.000545161194168,285.3197021484375,294.1499938964844,298.7074279785156,294.9498291015625,299.4043884277344,297.7221984863281,286.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628826614469,2.4909596163524842e-08,0.001162857748568,-0.0641945153474807,0.0,0.0,0.0,-0.0171616077423095,60.0,18.690671920776367,0.0,-9.219708374530457e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,0.0001088238714146,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.0001145966525655,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,8.464082202408463e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0001145967544289,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0005435961065813,285.321533203125,294.1499938964844,298.6987609863281,294.94976806640625,299.3971862792969,297.7138061523437,286.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159539213404,2.4519124508515243e-08,0.0011595147661864,-0.0631773993372917,0.0,0.0,0.0,-0.0169680137187242,60.0,18.63972282409668,0.0,-9.166843284447168e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001079326975741,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001136582068284,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,8.394768519792706e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001136583086918,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.00053914450109,285.3253173828125,294.1499938964844,298.68121337890625,294.9496459960937,299.3828125,297.6969909667969,286.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500496184453,2.3408571081517948e-08,0.0011500261025503,-0.060283537954092,0.0,0.0,0.0,-0.0164175033569335,60.0,18.5031852722168,0.0,-9.017315960591077e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001079326975741,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001136582068284,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,8.394768519792706e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001136583086918,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.00053914450109,285.3253173828125,294.1499938964844,298.68121337890625,294.9496459960937,299.3828125,297.6969909667969,286.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500496184453,2.3408571081517948e-08,0.0011500261025503,-0.060283537954092,0.0,0.0,0.0,-0.0164175033569335,60.0,18.5031852722168,0.0,-9.017315960591077e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001069513818947,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,0.0001126248389482,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,8.318443724419922e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0001126249335356,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0005342426593415,285.3291320800781,294.1499938964844,298.6634216308594,294.9495849609375,299.3684997558594,297.6801452636719,286.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395961046218,2.2185705716992743e-08,0.0011395738692954,-0.0570952929556369,0.0,0.0,0.0,-0.0158112961798906,60.0,18.353487014770508,0.0,-8.854086530618589e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001069513818947,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,0.0001126248389482,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,8.318443724419922e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0001126249335356,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0005342426593415,285.3291320800781,294.1499938964844,298.6634216308594,294.9495849609375,299.3684997558594,297.6801452636719,286.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395961046218,2.2185705716992743e-08,0.0011395738692954,-0.0570952929556369,0.0,0.0,0.0,-0.0158112961798906,60.0,18.353487014770508,0.0,-8.854086530618589e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,0.0001056376277119,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001112413956434,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,8.216262358473614e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001112414829549,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0005276802694424,285.3330993652344,294.1499938964844,298.6454162597656,294.9495849609375,299.3543395996094,297.6635131835937,286.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255961144343,2.05486117010878e-08,0.0011255755089223,-0.0528244264423847,0.0,0.0,0.0,-0.0149997202679514,60.0,18.15679931640625,0.0,-8.63789679783622e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,0.0001056376277119,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001112413956434,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,8.216262358473614e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001112414829549,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0005276802694424,285.3330993652344,294.1499938964844,298.6454162597656,294.9495849609375,299.3543395996094,297.6635131835937,286.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255961144343,2.05486117010878e-08,0.0011255755089223,-0.0528244264423847,0.0,0.0,0.0,-0.0149997202679514,60.0,18.15679931640625,0.0,-8.63789679783622e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001042221701936,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001097508502425,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,8.106171299004927e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.00010975094483,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0005206097848713,285.3371276855469,294.1499938964844,298.6271667480469,294.9496765136719,299.3403015136719,297.6470031738281,286.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.8784826139039985e-08,0.0011104963487014,-0.048219870775938,0.0,0.0,0.0,-0.0141253499314188,60.0,17.939481735229492,0.0,-8.407962326373308e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001042221701936,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001097508502425,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,8.106171299004927e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.00010975094483,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0005206097848713,285.3371276855469,294.1499938964844,298.6271667480469,294.9496765136719,299.3403015136719,297.6470031738281,286.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.8784826139039985e-08,0.0011104963487014,-0.048219870775938,0.0,0.0,0.0,-0.0141253499314188,60.0,17.939481735229492,0.0,-8.407962326373308e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,0.0001034879533108,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0001089776851586,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,8.049065945670009e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.00010897777247,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0005169422365725,285.3391418457031,294.1499938964844,298.61798095703125,294.9497375488281,299.3332824707031,297.63873291015625,286.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026840656995,1.7869927759761598e-08,0.0011026662541553,-0.045830238610506,0.0,0.0,0.0,-0.0136717613786458,60.0,17.830333709716797,0.0,-8.289913466796862e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0001027134858304,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,0.0001081621376215,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,7.988829747773707e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.000108162224933,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.0005130736390128,285.3411560058594,294.1499938964844,298.60870361328125,294.9498291015625,299.3262634277344,297.6304931640625,286.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.69048899323343e-08,0.0010944042587652,-0.0433088056743145,0.0,0.0,0.0,-0.0131932999938726,60.0,17.714160919189453,0.0,-8.166298925971206e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.000101203979284,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001065725591615,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,7.87142344051972e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.000106572646473,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0005055334186181,285.3452453613281,294.1499938964844,298.59002685546875,294.9500427246094,299.3123474121094,297.6142578125,286.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023989163864826e-08,0.0010783245088532,-0.0383921116590499,0.0,0.0,0.0,-0.0122608756646513,60.0,17.4736385345459,0.0,-7.928030498760563e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.000101203979284,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001065725591615,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,7.87142344051972e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.000106572646473,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0005055334186181,285.3452453613281,294.1499938964844,298.59002685546875,294.9500427246094,299.3123474121094,297.6142578125,286.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023989163864826e-08,0.0010783245088532,-0.0383921116590499,0.0,0.0,0.0,-0.0122608756646513,60.0,17.4736385345459,0.0,-7.928030498760563e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.977721492759883e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.000105070103018,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,7.760451990179718e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001050701903295,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0004984064144082,285.34942626953125,294.1499938964844,298.5711364746094,294.9503173828125,299.2985534667969,297.5984802246094,286.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246213903528314e-08,0.0010631235782057,-0.033742468804121,0.0,0.0,0.0,-0.0113795585930347,60.0,17.23476219177246,0.0,-7.706064053536468e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.977721492759883e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.000105070103018,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,7.760451990179718e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001050701903295,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0004984064144082,285.34942626953125,294.1499938964844,298.5711364746094,294.9503173828125,299.2985534667969,297.5984802246094,286.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246213903528314e-08,0.0010631235782057,-0.033742468804121,0.0,0.0,0.0,-0.0113795585930347,60.0,17.23476219177246,0.0,-7.706064053536468e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,9.8469274234958e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0001036927860695,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,7.658723916392773e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001036928661051,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0004918730119243,285.3536376953125,294.1499938964844,298.552001953125,294.95068359375,299.2848205566406,297.5829772949219,286.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616531736535762e-08,0.0010491891298443,-0.0294782482087612,0.0,0.0,0.0,-0.0105716595426201,60.0,17.00609588623047,0.0,-7.505354204795367e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,9.8469274234958e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0001036927860695,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,7.658723916392773e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001036928661051,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0004918730119243,285.3536376953125,294.1499938964844,298.552001953125,294.95068359375,299.2848205566406,297.5829772949219,286.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616531736535762e-08,0.0010491891298443,-0.0294782482087612,0.0,0.0,0.0,-0.0105716595426201,60.0,17.00609588623047,0.0,-7.505354204795367e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.734070772537962e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001025043529807,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,7.570946036139503e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.0001025044330162,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0004862356581725,285.35791015625,294.1499938964844,298.5326538085937,294.9511108398437,299.2711486816406,297.5677795410156,286.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210363221574426e-08,0.001037165056914,-0.0257975943386554,0.0,0.0,0.0,-0.0098745618015527,60.0,16.7982234954834,0.0,-7.33429814658848e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.734070772537962e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001025043529807,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,7.570946036139503e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.0001025044330162,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0004862356581725,285.35791015625,294.1499938964844,298.5326538085937,294.9511108398437,299.2711486816406,297.5677795410156,286.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210363221574426e-08,0.001037165056914,-0.0257975943386554,0.0,0.0,0.0,-0.0098745618015527,60.0,16.7982234954834,0.0,-7.33429814658848e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,9.680870425654577e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001019441333482,299.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,7.529568392783403e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001019442133838,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0004835782165173,285.360107421875,294.1499938964844,298.5229187011719,294.95135498046875,299.2643127441406,297.5602722167969,286.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315089020878,9.547512114238545e-09,0.0010314993560314,-0.0240622088313102,0.0,0.0,0.0,-0.0095459697768092,60.0,16.700031280517578,0.0,-7.254346456875282e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.633153240429236e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0001014416411635,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,7.492454460589215e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.000101441721199,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0004811946419067,285.3622741699219,294.1499938964844,298.5130920410156,294.9515991210937,299.2574768066406,297.55279541015625,286.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264215525239,8.952965480091281e-09,0.0010264125885441,-0.0225054714828729,0.0,0.0,0.0,-0.0092512127012014,60.0,16.605627059936523,0.0,-7.183007255662234e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.555496944813058e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001006238890113,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,7.432055281242356e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001006239617709,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0004773155669681,285.36669921875,294.1499938964844,298.49334716796875,294.9521789550781,299.2438049316406,297.5380249023437,286.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.985401673238357e-09,0.0010181373218074,-0.0199716947972774,0.0,0.0,0.0,-0.0087715405970811,60.0,16.44337272644043,0.0,-7.067662011195355e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.555496944813058e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001006238890113,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,7.432055281242356e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001006239617709,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0004773155669681,285.36669921875,294.1499938964844,298.49334716796875,294.9521789550781,299.2438049316406,297.5380249023437,286.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.985401673238357e-09,0.0010181373218074,-0.0199716947972774,0.0,0.0,0.0,-0.0087715405970811,60.0,16.44337272644043,0.0,-7.067662011195355e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.489309741184115e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.992690320359544e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,7.380576425930485e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,9.99269832391292e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0004740094009321,285.3712158203125,294.1499938964844,298.4733581542969,294.9527893066406,299.2301330566406,297.52325439453125,286.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160741777312296e-09,0.0010110872099176,-0.0178118422627449,0.0,0.0,0.0,-0.0083627300336956,60.0,16.301347732543945,0.0,-6.970088151092568e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.489309741184115e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.992690320359544e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,7.380576425930485e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,9.99269832391292e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0004740094009321,285.3712158203125,294.1499938964844,298.4733581542969,294.9527893066406,299.2301330566406,297.52325439453125,286.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160741777312296e-09,0.0010110872099176,-0.0178118422627449,0.0,0.0,0.0,-0.0083627300336956,60.0,16.301347732543945,0.0,-6.970088151092568e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,9.441661677556112e-05,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,9.942515316652134e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,7.343517063418403e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.942522592609748e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0004716293187811,285.37579345703125,294.1499938964844,298.45318603515625,294.9535217285156,299.21636962890625,297.50830078125,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567073107532906e-09,0.0010060097556561,-0.0162568222731351,0.0,0.0,0.0,-0.0080684181302785,60.0,16.183032989501953,0.0,-6.90026524807763e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,9.441661677556112e-05,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,9.942515316652134e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,7.343517063418403e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.942522592609748e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0004716293187811,285.37579345703125,294.1499938964844,298.45318603515625,294.9535217285156,299.21636962890625,297.50830078125,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567073107532906e-09,0.0010060097556561,-0.0162568222731351,0.0,0.0,0.0,-0.0080684181302785,60.0,16.183032989501953,0.0,-6.90026524807763e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,9.413056977791712e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,9.912393579725176e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,7.321268640225753e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.912400128087028e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0004702004662249,285.3804626464844,294.1499938964844,298.43280029296875,294.95428466796875,299.2025451660156,297.4928894042969,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210663539008011e-09,0.0010029611876234,-0.0153232077136635,0.0,0.0,0.0,-0.0078917257487773,60.0,16.090919494628906,0.0,-6.858515888552574e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,9.413056977791712e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,9.912393579725176e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,7.321268640225753e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.912400128087028e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0004702004662249,285.3804626464844,294.1499938964844,298.43280029296875,294.95428466796875,299.2025451660156,297.4928894042969,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210663539008011e-09,0.0010029611876234,-0.0153232077136635,0.0,0.0,0.0,-0.0078917257487773,60.0,16.090919494628906,0.0,-6.858515888552574e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,9.4030583568383e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,9.901864541461693e-05,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.313492096727714e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.901871817419304e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0004697010444942,285.3828430175781,294.1499938964844,298.4225158691406,294.9547119140625,299.19561767578125,297.4848937988281,286.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.0860818607011424e-09,0.0010018933098763,-0.0149968592450022,0.0,0.0,0.0,-0.0078299520537257,60.0,16.05258560180664,0.0,-6.843952604640435e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,9.40020036068745e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.898855205392464e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,7.311269291676581e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.898861753754318e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0004695582902058,285.3851928710937,294.1499938964844,298.4122009277344,294.9551696777344,299.18865966796875,297.4768981933594,286.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050463685625118e-09,0.0010015888838097,-0.0149035537615418,0.0,0.0,0.0,-0.0078122946433722,60.0,16.019502639770508,0.0,-6.839790955837088e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.406092431163417e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.90505941445008e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,7.315851689781994e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.905065962811932e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,0.0004698525881394,285.3900756835937,294.1499938964844,298.39141845703125,294.9560852050781,299.1745910644531,297.4595031738281,286.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123846318928372e-09,0.0010022156639024,-0.0150957871228456,0.0,0.0,0.0,-0.0078486707061529,60.0,15.980692863464355,0.0,-6.848365075029508e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.406092431163417e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.90505941445008e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,7.315851689781994e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.905065962811932e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,0.0004698525881394,285.3900756835937,294.1499938964844,298.39141845703125,294.9560852050781,299.1745910644531,297.4595031738281,286.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123846318928372e-09,0.0010022156639024,-0.0150957871228456,0.0,0.0,0.0,-0.0078486707061529,60.0,15.980692863464355,0.0,-6.848365075029508e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
