time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,9.418280387762934e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.917893476085736e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.325330807361752e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.917900752043352e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0004704614111687,285.3950500488281,294.1499938964844,298.37042236328125,294.95709228515625,299.1603698730469,297.44091796875,286.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756773111516395e-09,0.001003514509648,-0.0154935177415609,0.0,0.0,0.0,-0.0079239420592784,60.0,15.957818984985352,0.0,-6.866122248538886e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,9.418280387762934e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.917893476085736e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.325330807361752e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.917900752043352e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0004704614111687,285.3950500488281,294.1499938964844,298.37042236328125,294.95709228515625,299.1603698730469,297.44091796875,286.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756773111516395e-09,0.001003514509648,-0.0154935177415609,0.0,0.0,0.0,-0.0079239420592784,60.0,15.957818984985352,0.0,-6.866122248538886e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,9.433728700969368e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,9.934162517311051e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,7.337347051361576e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,9.934169065672904e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0004712331283371,285.4001159667969,294.1499938964844,298.3492126464844,294.95819091796875,299.14599609375,297.4213562011719,286.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.46813447247041e-09,0.0010051588760688,-0.0159976612776517,0.0,0.0,0.0,-0.0080193448811769,60.0,15.943779945373535,0.0,-6.88866350628814e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,9.433728700969368e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,9.934162517311051e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,7.337347051361576e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,9.934169065672904e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0004712331283371,285.4001159667969,294.1499938964844,298.3492126464844,294.95819091796875,299.14599609375,297.4213562011719,286.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.46813447247041e-09,0.0010051588760688,-0.0159976612776517,0.0,0.0,0.0,-0.0080193448811769,60.0,15.943779945373535,0.0,-6.88866350628814e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,9.445971954846756e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,9.947055514203385e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.346869097091258e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.947062062565236e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0004718447162304,285.40533447265625,294.1499938964844,298.3278503417969,294.9593505859375,299.13140869140625,297.40069580078125,286.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006469130516,6.620656023414995e-09,0.0010064624948427,-0.0163971837610006,0.0,0.0,0.0,-0.0080949533730745,60.0,15.93342113494873,0.0,-6.906553551289107e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,9.445971954846756e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,9.947055514203385e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.346869097091258e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.947062062565236e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0004718447162304,285.40533447265625,294.1499938964844,298.3278503417969,294.9593505859375,299.13140869140625,297.40069580078125,286.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006469130516,6.620656023414995e-09,0.0010064624948427,-0.0163971837610006,0.0,0.0,0.0,-0.0080949533730745,60.0,15.93342113494873,0.0,-6.906553551289107e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.451460209675132e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,9.952834079740568e-05,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,7.351137901423499e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,9.952841355698185e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0004721188743133,285.4079284667969,294.1499938964844,298.31707763671875,294.9599304199219,299.1241455078125,297.3904113769531,286.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070601711049,6.68902799816351e-09,0.0010070535354316,-0.0165762733668088,0.0,0.0,0.0,-0.0081288805231451,60.0,15.927595138549805,0.0,-6.914579842032256e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,9.456016414333136e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,9.957631846191362e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,7.354681292781606e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.957639122148976e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0004723464662674,285.4105529785156,294.1499938964844,298.3062744140625,294.9605712890625,299.1168518066406,297.3800048828125,286.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745783043271558e-09,0.0010075381724163,-0.0167249366641044,0.0,0.0,0.0,-0.0081570129841566,60.0,15.92133331298828,0.0,-6.92124686452189e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,9.463071182835848e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.965061326511204e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,7.360168092418462e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.965067874873056e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0004726988554466,285.4159545898437,294.1499938964844,298.28448486328125,294.9618835449219,299.1020202636719,297.3586120605469,286.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.8336558634030114e-09,0.0010082883527502,-0.0169551093131303,0.0,0.0,0.0,-0.0082005690783262,60.0,15.907913208007812,0.0,-6.9315753137289e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,9.463071182835848e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.965061326511204e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,7.360168092418462e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.965067874873056e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0004726988554466,285.4159545898437,294.1499938964844,298.28448486328125,294.9618835449219,299.1020202636719,297.3586120605469,286.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.8336558634030114e-09,0.0010082883527502,-0.0169551093131303,0.0,0.0,0.0,-0.0082005690783262,60.0,15.907913208007812,0.0,-6.9315753137289e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.469499491387978e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.97183087747544e-05,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,7.365168130490929e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.971837425837292e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0004730199871119,285.4214172363281,294.1499938964844,298.2625427246094,294.9632873535156,299.0870666503906,297.3369140625,286.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913731365187914e-09,0.0010089728748425,-0.0171648543328046,0.0,0.0,0.0,-0.0082402657717466,60.0,15.89447021484375,0.0,-6.940994268234135e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.469499491387978e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.97183087747544e-05,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,7.365168130490929e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.971837425837292e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0004730199871119,285.4214172363281,294.1499938964844,298.2625427246094,294.9632873535156,299.0870666503906,297.3369140625,286.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913731365187914e-09,0.0010089728748425,-0.0171648543328046,0.0,0.0,0.0,-0.0082402657717466,60.0,15.89447021484375,0.0,-6.940994268234135e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,9.475321712670848e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,9.977962326956912e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,7.369696686509997e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,9.977968147723004e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0004733108507934,285.42694091796875,294.1499938964844,298.2403869628906,294.9647521972656,299.0720520019531,297.3150329589844,286.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986252909513268e-09,0.0010095917386934,-0.0173548124730587,0.0,0.0,0.0,-0.0082762110978364,60.0,15.880366325378418,0.0,-6.949530018118821e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,9.475321712670848e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,9.977962326956912e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,7.369696686509997e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,9.977968147723004e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0004733108507934,285.42694091796875,294.1499938964844,298.2403869628906,294.9647521972656,299.0720520019531,297.3150329589844,286.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986252909513268e-09,0.0010095917386934,-0.0173548124730587,0.0,0.0,0.0,-0.0082762110978364,60.0,15.880366325378418,0.0,-6.949530018118821e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.48360248003155e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.98668183456175e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,7.376137364190072e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.986688382923604e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,0.0004737245035357,285.4325866699219,294.1499938964844,298.21807861328125,294.96630859375,299.0568542480469,297.2926940917969,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089404174820402e-09,0.0010104739340022,-0.0176249947398901,0.0,0.0,0.0,-0.0083273481577634,60.0,15.868889808654783,0.0,-6.961679588357583e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.48360248003155e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.98668183456175e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,7.376137364190072e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.986688382923604e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,0.0004737245035357,285.4325866699219,294.1499938964844,298.21807861328125,294.96630859375,299.0568542480469,297.2926940917969,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089404174820402e-09,0.0010104739340022,-0.0176249947398901,0.0,0.0,0.0,-0.0083273481577634,60.0,15.868889808654783,0.0,-6.961679588357583e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.488769137533382e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.992122795665637e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,7.380155875580385e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.99212934402749e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0004739825963042,285.4354553222656,294.1499938964844,298.20684814453125,294.96710205078125,299.0491943359375,297.2814025878906,286.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110301664099,7.1537686885392304e-09,0.0010110229486599,-0.0177935827523469,0.0,0.0,0.0,-0.0083592496812343,60.0,15.864577293395996,0.0,-6.96926676369003e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.494037658441812e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.997670713346452e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.384252967312932e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.997677261708304e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0004742457531392,285.4383239746094,294.1499938964844,298.195556640625,294.9679260253906,299.0415344238281,297.27008056640625,286.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219397968327712e-09,0.0010115843033418,-0.017965480685234,0.0,0.0,0.0,-0.0083917854353785,60.0,15.860392570495604,0.0,-6.977006705710664e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.50969770201482e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001001416167127,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,7.396433647954836e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001001416821964,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0004750280349981,285.44415283203125,294.1499938964844,298.1728820800781,294.9696350097656,299.0258483886719,297.2449951171875,286.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013258122839,7.414491687285363e-09,0.0010132506722584,-0.0184764675796031,0.0,0.0,0.0,-0.008488493040204,60.0,15.855219841003418,0.0,-7.0000403695758e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.50969770201482e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001001416167127,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,7.396433647954836e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001001416821964,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0004750280349981,285.44415283203125,294.1499938964844,298.1728820800781,294.9696350097656,299.0258483886719,297.2449951171875,286.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013258122839,7.414491687285363e-09,0.0010132506722584,-0.0184764675796031,0.0,0.0,0.0,-0.008488493040204,60.0,15.855219841003418,0.0,-7.0000403695758e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,9.531486284686252e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,0.0001003710640361,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,7.413380080834031e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0001003711295197,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0004761164309456,285.4501342773437,294.1499938964844,298.1499938964844,294.971435546875,299.0094299316406,297.21417236328125,286.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155806085094,7.685943437252263e-09,0.0010155729250982,-0.0191874243319034,0.0,0.0,0.0,-0.0086230682209134,60.0,15.850302696228027,0.0,-7.032151927433007e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,9.531486284686252e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,0.0001003710640361,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,7.413380080834031e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0001003711295197,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0004761164309456,285.4501342773437,294.1499938964844,298.1499938964844,294.971435546875,299.0094299316406,297.21417236328125,286.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155806085094,7.685943437252263e-09,0.0010155729250982,-0.0191874243319034,0.0,0.0,0.0,-0.0086230682209134,60.0,15.850302696228027,0.0,-7.032151927433007e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,9.555120050208644e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0001006199381663,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,7.431762060150504e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,0.0001006200036499,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0004772969987243,285.4561767578125,294.1499938964844,298.1086730957031,294.9613952636719,298.9930725097656,297.1843566894531,286.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980384353345471e-09,0.0010180915705859,-0.019958559423685,0.0,0.0,0.0,-0.0087690390646457,60.0,15.849384307861328,0.0,-7.067066576382788e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,9.555120050208644e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0001006199381663,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,7.431762060150504e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,0.0001006200036499,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0004772969987243,285.4561767578125,294.1499938964844,298.1086730957031,294.9613952636719,298.9930725097656,297.1843566894531,286.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980384353345471e-09,0.0010180915705859,-0.019958559423685,0.0,0.0,0.0,-0.0087690390646457,60.0,15.849384307861328,0.0,-7.067066576382788e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.59057651925832e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0001009933112072,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.459339394699782e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001009933766908,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0004790681414306,285.4622802734375,294.1499938964844,298.03228759765625,294.9286193847656,298.9757385253906,297.14337158203125,286.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422120778561748e-09,0.0010218666866421,-0.021115394309163,0.0,0.0,0.0,-0.0089880162850022,60.0,15.831549644470217,0.0,-7.119609080064039e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.59057651925832e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0001009933112072,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.459339394699782e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001009933766908,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0004790681414306,285.4622802734375,294.1499938964844,298.03228759765625,294.9286193847656,298.9757385253906,297.14337158203125,286.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422120778561748e-09,0.0010218666866421,-0.021115394309163,0.0,0.0,0.0,-0.0089880162850022,60.0,15.831549644470217,0.0,-7.119609080064039e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.610872075427324e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001012070351862,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,7.475124584743753e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0001012071006698,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,0.0004800819442607,285.4653625488281,294.1499938964844,297.98175048828125,294.9041748046875,298.9667053222656,297.1195678710937,286.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240372503176,8.674982510115115e-09,0.0010240286355838,-0.0217775609344244,0.0,0.0,0.0,-0.0091133695095777,60.0,15.816364288330078,0.0,-7.149773750825261e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,9.63651982601732e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001014771187328,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,7.49507307773456e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0001014771769405,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0004813630948774,285.468505859375,294.1499938964844,297.92340087890625,294.8746337890625,298.956787109375,297.0820617675781,286.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267695179209,8.994522460170629e-09,0.0010267605539411,-0.0226142965257167,0.0,0.0,0.0,-0.0092717772349715,60.0,15.789213180541992,0.0,-7.18798318644076e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,9.694154869066551e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001020840427372,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,7.539900252595544e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001020841009449,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0004842421039938,285.474853515625,294.1499938964844,297.7846069335937,294.8009338378906,298.9351806640625,296.99176025390625,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712598725286624e-09,0.0010329004144296,-0.024494444951415,0.0,0.0,0.0,-0.0096277566626667,60.0,15.71939468383789,0.0,-7.274218916109022e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,9.694154869066551e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001020840427372,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,7.539900252595544e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001020841009449,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0004842421039938,285.474853515625,294.1499938964844,297.7846069335937,294.8009338378906,298.9351806640625,296.99176025390625,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712598725286624e-09,0.0010329004144296,-0.024494444951415,0.0,0.0,0.0,-0.0096277566626667,60.0,15.71939468383789,0.0,-7.274218916109022e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.761119144968688e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001027892139973,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,7.591983739985153e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001027892722049,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0004875871236436,285.4813232421875,294.1499938964844,297.6184387207031,294.7089233398437,298.9115295410156,296.8782653808594,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400449391454,1.0546919781972974e-08,0.0010400344617664,-0.0266786403954029,0.0,0.0,0.0,-0.0100413644686341,60.0,15.631797790527344,0.0,-7.375060562253567e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.761119144968688e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001027892139973,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,7.591983739985153e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001027892722049,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0004875871236436,285.4813232421875,294.1499938964844,297.6184387207031,294.7089233398437,298.9115295410156,296.8782653808594,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400449391454,1.0546919781972974e-08,0.0010400344617664,-0.0266786403954029,0.0,0.0,0.0,-0.0100413644686341,60.0,15.631797790527344,0.0,-7.375060562253567e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.840972779784352e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0001036301109706,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.654091314179823e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001036301691783,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0004915759782306,285.4878845214844,294.1499938964844,297.4274597167969,294.60009765625,298.8851013183594,296.7330627441406,286.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485518723726,1.1541834155082142e-08,0.0010485403472557,-0.0292827654629945,0.0,0.0,0.0,-0.0105345780029892,60.0,15.523078918457031,0.0,-7.4962187568417e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.840972779784352e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0001036301109706,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.654091314179823e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001036301691783,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0004915759782306,285.4878845214844,294.1499938964844,297.4274597167969,294.60009765625,298.8851013183594,296.7330627441406,286.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485518723726,1.1541834155082142e-08,0.0010485403472557,-0.0292827654629945,0.0,0.0,0.0,-0.0105345780029892,60.0,15.523078918457031,0.0,-7.4962187568417e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.935230627888814e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001046226898324,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.727403135504574e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001046227480401,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0004962843377143,285.49462890625,294.1499938964844,297.2142028808594,294.47589111328125,298.8547058105469,296.5506896972656,286.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585951386019,1.2716236952314832e-08,0.0010585824493318,-0.0323559306561946,0.0,0.0,0.0,-0.0111167794093489,60.0,15.393221855163574,0.0,-7.640503696393355e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.935230627888814e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001046226898324,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.727403135504574e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001046227480401,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0004962843377143,285.49462890625,294.1499938964844,297.2142028808594,294.47589111328125,298.8547058105469,296.5506896972656,286.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585951386019,1.2716236952314832e-08,0.0010585824493318,-0.0323559306561946,0.0,0.0,0.0,-0.0111167794093489,60.0,15.393221855163574,0.0,-7.640503696393355e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.988620149670167e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001051849030773,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,7.768928480800241e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0001051849685609,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0004989512381143,285.498046875,294.1499938964844,297.1000366210937,294.40850830078125,298.83819580078125,296.4479675292969,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642835404723,1.3381447061533436e-08,0.0010642701527103,-0.034096248447895,0.0,0.0,0.0,-0.0114465504884719,60.0,15.323918342590332,0.0,-7.722839256985027e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0001004344885586,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001057622794178,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.811573595972732e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001057623449014,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0005016900831833,285.5014953613281,294.1499938964844,296.98126220703125,294.3378295898437,298.8205261230469,296.3367919921875,286.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701254941523,1.4064598374829984e-08,0.0010701114078983,-0.0358831882476806,0.0,0.0,0.0,-0.0117852166295051,60.0,15.249804496765137,0.0,-7.807854984775987e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001014064982882,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.000106785853859,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,7.887173705967143e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001067859120666,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0005065454752184,285.508544921875,294.1499938964844,296.7311706542969,294.1873779296875,298.7816772460937,296.0944519042969,286.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804827325046,1.527569892800784e-08,0.0010804674820974,-0.0390502586960792,0.0,0.0,0.0,-0.0123856114223599,60.0,15.073646545410156,0.0,-7.95971288880537e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
