time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001014064982882,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.000106785853859,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,7.887173705967143e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001067859120666,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0005065454752184,285.508544921875,294.1499938964844,296.7311706542969,294.1873779296875,298.7816772460937,296.0944519042969,286.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804827325046,1.527569892800784e-08,0.0010804674820974,-0.0390502586960792,0.0,0.0,0.0,-0.0123856114223599,60.0,15.073646545410156,0.0,-7.95971288880537e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001022181240841,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001076405314961,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,7.950299914227799e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001076405897038,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0005105996970087,285.5157165527344,294.1499938964844,296.46649169921875,294.02606201171875,298.7388000488281,295.8329772949219,286.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891309939324,1.6286966442180528e-08,0.0010891146957874,-0.04169387742877,0.0,0.0,0.0,-0.0128869395703077,60.0,14.861421585083008,0.0,-8.087634029152468e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001022181240841,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001076405314961,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,7.950299914227799e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001076405897038,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0005105996970087,285.5157165527344,294.1499938964844,296.46649169921875,294.02606201171875,298.7388000488281,295.8329772949219,286.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891309939324,1.6286966442180528e-08,0.0010891146957874,-0.04169387742877,0.0,0.0,0.0,-0.0128869395703077,60.0,14.861421585083008,0.0,-8.087634029152468e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001028718543238,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001083289462258,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,8.001145761227235e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001083290044334,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0005138652632012,285.5230407714844,294.1499938964844,296.1897888183594,293.85546875,298.6908264160156,295.5560913085937,286.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960970539599,1.7101511318173834e-08,0.0010960799409076,-0.0438226088881492,0.0,0.0,0.0,-0.0132907452061772,60.0,14.602517127990724,0.0,-8.191410216795705e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001028718543238,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001083289462258,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,8.001145761227235e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001083290044334,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0005138652632012,285.5230407714844,294.1499938964844,296.1897888183594,293.85546875,298.6908264160156,295.5560913085937,286.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960970539599,1.7101511318173834e-08,0.0010960799409076,-0.0438226088881492,0.0,0.0,0.0,-0.0132907452061772,60.0,14.602517127990724,0.0,-8.191410216795705e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.000103456499346,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001089446086552,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,8.046618313528597e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001089446668629,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0005167856579646,285.5304870605469,294.1499938964844,295.90362548828125,293.67724609375,298.6382751464844,295.2679138183594,286.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023262050002,1.7829979270800322e-08,0.0011023082770407,-0.0457258932292461,0.0,0.0,0.0,-0.0136518748477101,60.0,14.311866760253906,0.0,-8.284779795530994e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.000103456499346,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001089446086552,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,8.046618313528597e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001089446668629,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0005167856579646,285.5304870605469,294.1499938964844,295.90362548828125,293.67724609375,298.6382751464844,295.2679138183594,286.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023262050002,1.7829979270800322e-08,0.0011023082770407,-0.0457258932292461,0.0,0.0,0.0,-0.0136518748477101,60.0,14.311866760253906,0.0,-8.284779795530994e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.00010366558854,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0001091647791326,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,8.062880806392059e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001091648373403,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0005178300780244,285.53424072265625,294.1499938964844,295.7577819824219,293.58575439453125,298.6100769042969,295.120849609375,286.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045539285987,1.8090494435796245e-08,0.0011045357678085,-0.0464064292609691,0.0,0.0,0.0,-0.0137810222804546,60.0,14.152336120605469,0.0,-8.318298938547741e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.000103807382402,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0001093141036108,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,8.073909702943638e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001093141618184,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.00051853840705,285.5380249023437,294.1499938964844,295.6105651855469,293.4930114746094,298.58062744140625,294.9726867675781,286.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060651158913,1.8267170887043e-08,0.0011060468386858,-0.0468679182231426,0.0,0.0,0.0,-0.0138686103746294,60.0,13.98291015625,0.0,-8.341069701600645e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001038670452544,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001093769315048,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,8.078549581114203e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001093769897124,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0005188364884816,285.5456848144531,294.1499938964844,295.3131408691406,293.30450439453125,298.51824951171875,294.6754150390625,286.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067021405324,1.83414936572035e-08,0.0011066838633269,-0.0470620431005954,0.0,0.0,0.0,-0.013905462808907,60.0,13.614004135131836,-0.0,-8.350657765276993e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001038670452544,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001093769315048,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,8.078549581114203e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001093769897124,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0005188364884816,285.5456848144531,294.1499938964844,295.3131408691406,293.30450439453125,298.51824951171875,294.6754150390625,286.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067021405324,1.83414936572035e-08,0.0011066838633269,-0.0470620431005954,0.0,0.0,0.0,-0.013905462808907,60.0,13.614004135131836,-0.0,-8.350657765276993e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001036430476233,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001091410522349,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,8.06112730060704e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001091411104425,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0005177175626158,285.55340576171875,294.1499938964844,295.013916015625,293.11346435546875,298.4515075683594,294.3792419433594,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043158592656,1.8062362272530663e-08,0.0011042978148907,-0.0463329404592514,0.0,0.0,0.0,-0.0137670887634158,60.0,13.208641052246094,-0.0,-8.3146758811381e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001036430476233,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001091410522349,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,8.06112730060704e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001091411104425,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0005177175626158,285.55340576171875,294.1499938964844,295.013916015625,293.11346435546875,298.4515075683594,294.3792419433594,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043158592656,1.8062362272530663e-08,0.0011042978148907,-0.0463329404592514,0.0,0.0,0.0,-0.0137670887634158,60.0,13.208641052246094,-0.0,-8.3146758811381e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.000103103229776,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001085725962184,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,8.019141387194395e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001085726471501,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0005150210345163,285.5611572265625,294.1499938964844,294.7154541015625,292.9217529296875,298.380615234375,294.0880432128906,286.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985654080286,1.738970745179813e-08,0.0010985480621457,-0.04457563534379,0.0,0.0,0.0,-0.0134336352348327,60.0,12.769631385803224,-0.0,-8.228285253153447e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.000103103229776,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001085725962184,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,8.019141387194395e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001085726471501,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0005150210345163,285.5611572265625,294.1499938964844,294.7154541015625,292.9217529296875,298.380615234375,294.0880432128906,286.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985654080286,1.738970745179813e-08,0.0010985480621457,-0.04457563534379,0.0,0.0,0.0,-0.0134336352348327,60.0,12.769631385803224,-0.0,-8.228285253153447e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001023264994728,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0001077546621672,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.95872911112383e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0001077547130989,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0005111411446705,285.5689392089844,294.1499938964844,294.4203186035156,292.7311706542969,298.3058166503906,293.8044738769531,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902893263846,1.6421862980564583e-08,0.0010902729118242,-0.0420464500784873,0.0,0.0,0.0,-0.0129538374021649,60.0,12.305425643920898,-0.0,-8.104773741024476e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001023264994728,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0001077546621672,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.95872911112383e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0001077547130989,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0005111411446705,285.5689392089844,294.1499938964844,294.4203186035156,292.7311706542969,298.3058166503906,293.8044738769531,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902893263846,1.6421862980564583e-08,0.0010902729118242,-0.0420464500784873,0.0,0.0,0.0,-0.0129538374021649,60.0,12.305425643920898,-0.0,-8.104773741024476e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001018515831674,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001072545564966,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,7.921791257103905e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001072546074283,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0005087688332423,285.57281494140625,294.1499938964844,294.2748107910156,292.6369323730469,298.2670288085937,293.6667175292969,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852292180061,1.5830103450298342e-08,0.0010852133855223,-0.0404996573925018,0.0,0.0,0.0,-0.0126604791730642,60.0,12.06694793701172,-0.0,-8.029715559132455e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001013351429719,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001067107150447,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.881623605499044e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0001067107659764,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0005061891279183,285.57672119140625,294.1499938964844,294.1310729980469,292.543701171875,298.2274169921875,293.5318603515625,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797266149893,1.5186605750727722e-08,0.0010797114809975,-0.0388173088431358,0.0,0.0,0.0,-0.0123414732515811,60.0,11.826269149780272,-0.0,-7.948491287379511e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001002365534077,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.000105553852336,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.79617766966112e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0001055539032677,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0005007014842703,285.58447265625,294.1499938964844,293.85028076171875,292.3612365722656,298.14599609375,293.2723693847656,286.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680219857022,1.3817760269319024e-08,0.0010680081322789,-0.0352375581860542,0.0,0.0,0.0,-0.0116628855466842,60.0,11.346030235290527,-0.0,-7.777082089432953e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001002365534077,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.000105553852336,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.79617766966112e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0001055539032677,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0005007014842703,285.58447265625,294.1499938964844,293.85028076171875,292.3612365722656,298.14599609375,293.2723693847656,286.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680219857022,1.3817760269319024e-08,0.0010680081322789,-0.0352375581860542,0.0,0.0,0.0,-0.0116628855466842,60.0,11.346030235290527,-0.0,-7.777082089432953e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.912091627484187e-05,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001043790325638,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.709406054345891e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001043790834955,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0004951286828145,285.5922241210937,294.1499938964844,293.5804748535156,292.1858215332031,298.0620422363281,293.0256652832031,286.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561336530372,1.2427683770965814e-08,0.0010561211965978,-0.0316009223461151,0.0,0.0,0.0,-0.0109737627208232,60.0,10.874189376831056,-0.0,-7.604924689985637e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.912091627484187e-05,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001043790325638,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.709406054345891e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001043790834955,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0004951286828145,285.5922241210937,294.1499938964844,293.5804748535156,292.1858215332031,298.0620422363281,293.0256652832031,286.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561336530372,1.2427683770965814e-08,0.0010561211965978,-0.0316009223461151,0.0,0.0,0.0,-0.0109737627208232,60.0,10.874189376831056,-0.0,-7.604924689985637e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.808681352296844e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0001032900763675,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.628976163687184e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001032901272992,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.000489963160362,285.5999450683594,294.1499938964844,293.32421875,292.0195007324219,297.97576904296875,292.7938232421875,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045114826411,1.1139223765610497e-08,0.0010451036505401,-0.0282290205359458,0.0,0.0,0.0,-0.0103350169956684,60.0,10.42444133758545,-0.0,-7.447070515809173e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.808681352296844e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0001032900763675,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.628976163687184e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001032901272992,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.000489963160362,285.5999450683594,294.1499938964844,293.32421875,292.0195007324219,297.97576904296875,292.7938232421875,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045114826411,1.1139223765610497e-08,0.0010451036505401,-0.0282290205359458,0.0,0.0,0.0,-0.0103350169956684,60.0,10.42444133758545,-0.0,-7.447070515809173e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.721310198074208e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001023700169753,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.561020174762234e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.000102370060631,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0004855987790506,285.607666015625,294.1499938964844,293.0840759277344,291.8643493652344,297.8873596191406,292.576171875,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358043946325,1.0050607457401384e-08,0.0010357942664995,-0.0253793708980083,0.0,0.0,0.0,-0.0097953397780656,60.0,10.00660228729248,-0.0,-7.3149891477442e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.721310198074208e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001023700169753,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.561020174762234e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.000102370060631,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0004855987790506,285.607666015625,294.1499938964844,293.0840759277344,291.8643493652344,297.8873596191406,292.576171875,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358043946325,1.0050607457401384e-08,0.0010357942664995,-0.0253793708980083,0.0,0.0,0.0,-0.0097953397780656,60.0,10.00660228729248,-0.0,-7.3149891477442e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.68591557466425e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001019972987705,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,7.533491589128971e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001019973424263,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0004838307504542,285.61151123046875,294.1499938964844,292.9708557128906,291.7915954589844,297.8423767089844,292.4726257324219,286.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320341680198,9.609611772987137e-09,0.0010320245055481,-0.0242248065769672,0.0,0.0,0.0,-0.0095767257735133,60.0,9.813461303710938,-0.0,-7.261819234827271e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,9.656530164647847e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001016878595692,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,7.510636351071298e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0001016879032249,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0004823628987651,285.6153564453125,294.1499938964844,292.86260986328125,291.7224426269531,297.7969665527344,292.37188720703125,286.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028902712278,9.243485088461512e-09,0.0010288935154676,-0.0232661813497543,0.0,0.0,0.0,-0.0093952193856239,60.0,9.630993843078612,-0.0,-7.217823139171743e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.61495388764888e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001012500433716,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,7.478299085050821e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001012500870274,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0004802861076314,285.62310791015625,294.1499938964844,292.662353515625,291.5959777832031,297.7050170898437,292.1773681640625,286.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244708973914,8.725460354241932e-09,0.0010244621662423,-0.0219097398221492,0.0,0.0,0.0,-0.0091384034603834,60.0,9.29851245880127,-0.0,-7.155802705938187e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.61495388764888e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001012500433716,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,7.478299085050821e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001012500870274,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0004802861076314,285.62310791015625,294.1499938964844,292.662353515625,291.5959777832031,297.7050170898437,292.1773681640625,286.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244708973914,8.725460354241932e-09,0.0010244621662423,-0.0219097398221492,0.0,0.0,0.0,-0.0091384034603834,60.0,9.29851245880127,-0.0,-7.155802705938187e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.591511479811744e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0001010031774058,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,7.460065535269678e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001010032210615,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0004791151150129,285.6308898925781,294.1499938964844,292.48590087890625,291.487060546875,297.6117248535156,291.9929504394531,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021972624585,8.43336867006883e-09,0.0010219641262665,-0.021144850179553,0.0,0.0,0.0,-0.008993599563837,60.0,9.01333236694336,-0.0,-7.120949874206417e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.591511479811744e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0001010031774058,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,7.460065535269678e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001010032210615,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0004791151150129,285.6308898925781,294.1499938964844,292.48590087890625,291.487060546875,297.6117248535156,291.9929504394531,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021972624585,8.43336867006883e-09,0.0010219641262665,-0.021144850179553,0.0,0.0,0.0,-0.008993599563837,60.0,9.01333236694336,-0.0,-7.120949874206417e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,9.577788296155632e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001008586696116,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,7.449392433045432e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0001008587132673,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0004784296324942,285.6387023925781,294.1499938964844,292.3358154296875,291.3978881835937,297.51739501953125,291.82110595703125,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205103317275,8.262380113421841e-09,0.0010205020662397,-0.0206970684230327,0.0,0.0,0.0,-0.0089088333770632,60.0,8.773808479309082,-0.0,-7.100586429942268e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,9.577788296155632e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001008586696116,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,7.449392433045432e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0001008587132673,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0004784296324942,285.6387023925781,294.1499938964844,292.3358154296875,291.3978881835937,297.51739501953125,291.82110595703125,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205103317275,8.262380113421841e-09,0.0010205020662397,-0.0206970684230327,0.0,0.0,0.0,-0.0089088333770632,60.0,8.773808479309082,-0.0,-7.100586429942268e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,9.569444227963686e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001007708051474,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,7.44290227885358e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001007708488032,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0004780128074344,285.64654541015625,294.1499938964844,292.214599609375,291.33062744140625,297.4225769042969,291.6630249023437,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196206858381,8.158404618541226e-09,0.0010196125367656,-0.0204247739166021,0.0,0.0,0.0,-0.0088572856038808,60.0,8.574522972106934,-0.0,-7.088218012540892e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,9.569444227963686e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001007708051474,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,7.44290227885358e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001007708488032,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0004780128074344,285.64654541015625,294.1499938964844,292.214599609375,291.33062744140625,297.4225769042969,291.6630249023437,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196206858381,8.158404618541226e-09,0.0010196125367656,-0.0204247739166021,0.0,0.0,0.0,-0.0088572856038808,60.0,8.574522972106934,-0.0,-7.088218012540892e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,9.567406959831716e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001007493483484,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,7.441317575285211e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001007493920042,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0004779110604431,285.6505126953125,294.1499938964844,292.1656494140625,291.3058776855469,297.3751220703125,291.5906066894531,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194041533395,8.133013373878839e-09,0.001019396004267,-0.0203582793474197,0.0,0.0,0.0,-0.0088447015732526,60.0,8.492023468017578,-0.0,-7.08519891645665e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,9.566628432366996e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0001007411556201,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,7.440712215611711e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0001007411992759,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0004778721777256,285.6544494628906,294.1499938964844,292.1248474121094,291.28741455078125,297.3277587890625,291.5229797363281,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193211492151,8.123313577357294e-09,0.0010193130001425,-0.0203328765928745,0.0,0.0,0.0,-0.0088398922234773,60.0,8.420882225036621,-0.0,-7.08404570559651e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
