time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,9.568659879732876e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001007625396596,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,7.442292553605512e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0001007625833153,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0004779736627824,285.66241455078125,294.1499938964844,292.06915283203125,291.2704162597656,297.2335510253906,291.404052734375,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195368668064,8.148607122393514e-09,0.0010195287177339,-0.0203991178423166,0.0,0.0,0.0,-0.0088524287566542,60.0,8.314412117004395,-0.0,-7.087052722454247e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,9.568659879732876e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001007625396596,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,7.442292553605512e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0001007625833153,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0004779736627824,285.66241455078125,294.1499938964844,292.06915283203125,291.2704162597656,297.2335510253906,291.404052734375,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195368668064,8.148607122393514e-09,0.0010195287177339,-0.0203991178423166,0.0,0.0,0.0,-0.0088524287566542,60.0,8.314412117004395,-0.0,-7.087052722454247e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,9.574549039825796e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0001008245599223,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,7.44687276892364e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001008245963021,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0004782678151968,285.6704406738281,294.1499938964844,292.04998779296875,291.28173828125,297.1405029296875,291.3087463378906,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201641125604,8.221966218968646e-09,0.0010201558470726,-0.0205912329256534,0.0,0.0,0.0,-0.0088887950405478,60.0,8.255240440368652,-0.0,-7.095777476706644e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,9.574549039825796e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0001008245599223,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,7.44687276892364e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001008245963021,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0004782678151968,285.6704406738281,294.1499938964844,292.04998779296875,291.28173828125,297.1405029296875,291.3087463378906,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201641125604,8.221966218968646e-09,0.0010201558470726,-0.0205912329256534,0.0,0.0,0.0,-0.0088887950405478,60.0,8.255240440368652,-0.0,-7.095777476706644e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,9.581704216543584e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001008999024634,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,7.452437421306968e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001008999461191,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0004786252393387,285.6784973144531,294.1499938964844,292.04998779296875,291.3076477050781,297.0489501953125,291.2373962402344,286.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209270985797,8.31110380516975e-09,0.0010209188330918,-0.0208246652036905,0.0,0.0,0.0,-0.0089329881593585,60.0,8.236757278442383,-0.0,-7.106385879751542e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,9.581704216543584e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001008999024634,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,7.452437421306968e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001008999461191,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0004786252393387,285.6784973144531,294.1499938964844,292.04998779296875,291.3076477050781,297.0489501953125,291.2373962402344,286.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209270985797,8.31110380516975e-09,0.0010209188330918,-0.0208246652036905,0.0,0.0,0.0,-0.0089329881593585,60.0,8.236757278442383,-0.0,-7.106385879751542e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,9.580836194800212e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0001008907638606,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,7.451762212440372e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001008908075164,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0004785819037351,285.6866149902344,294.1499938964844,292.04998779296875,291.3329772949219,296.958984375,291.18536376953125,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208355961367,8.300278686590445e-09,0.0010208273306488,-0.0207963157445192,0.0,0.0,0.0,-0.0089276265352964,60.0,8.233068466186523,-0.0,-7.105096955228873e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,9.580836194800212e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0001008907638606,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,7.451762212440372e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001008908075164,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0004785819037351,285.6866149902344,294.1499938964844,292.04998779296875,291.3329772949219,296.958984375,291.18536376953125,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208355961367,8.300278686590445e-09,0.0010208273306488,-0.0207963157445192,0.0,0.0,0.0,-0.0089276265352964,60.0,8.233068466186523,-0.0,-7.105096955228873e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,9.575208969181404e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001008315084618,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,7.44738572393544e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001008315521175,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0004783008189406,285.690673828125,294.1499938964844,292.04998779296875,291.3454284667969,296.91473388671875,291.1660461425781,286.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202348930761,8.230164105782478e-09,0.0010202267440035,-0.0206127017736434,0.0,0.0,0.0,-0.0088928630575537,60.0,8.231871604919434,-0.0,-7.096753051882845e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.56785079324618e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0001007540267892,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,7.441663183271885e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0001007540704449,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,0.0004779332957696,285.6947631835937,294.1499938964844,292.04998779296875,291.35772705078125,296.8709411621094,291.1496276855469,286.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194504866376,8.138485441122612e-09,0.0010194423375651,-0.0203726105391979,0.0,0.0,0.0,-0.0088474117219448,60.0,8.230239868164062,-0.0,-7.085849773602605e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,9.552677511237562e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.00010059424676,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,7.42986158002168e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001005942904157,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004771753738168,285.70294189453125,294.1499938964844,292.04998779296875,291.3818664550781,296.7845458984375,291.1233215332031,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017834758386,7.949428670883663e-09,0.0010178267257288,-0.0198774896562099,0.0,0.0,0.0,-0.0087536936625838,60.0,8.226922988891602,-0.0,-7.063391649353434e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,9.552677511237562e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.00010059424676,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,7.42986158002168e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001005942904157,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004771753738168,285.70294189453125,294.1499938964844,292.04998779296875,291.3818664550781,296.7845458984375,291.1233215332031,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017834758386,7.949428670883663e-09,0.0010178267257288,-0.0198774896562099,0.0,0.0,0.0,-0.0087536936625838,60.0,8.226922988891602,-0.0,-7.063391649353434e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.5433097158093e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001004955993266,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,7.422575436066836e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001004956357064,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0004767074133269,285.7111511230469,294.1499938964844,292.04998779296875,291.4053649902344,296.69976806640625,291.1043395996094,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168357985094,7.832699822074574e-09,0.0010168279986828,-0.0195717811584472,0.0,0.0,0.0,-0.0086958222091197,60.0,8.22620964050293,-0.0,-7.049543881976207e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.5433097158093e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001004955993266,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,7.422575436066836e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001004956357064,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0004767074133269,285.7111511230469,294.1499938964844,292.04998779296875,291.4053649902344,296.69976806640625,291.1043395996094,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168357985094,7.832699822074574e-09,0.0010168279986828,-0.0195717811584472,0.0,0.0,0.0,-0.0086958222091197,60.0,8.22620964050293,-0.0,-7.049543881976207e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.551493712933734e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0001005817830446,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.428940443787724e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001005818194244,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0004771162348333,285.7193908691406,294.1499938964844,292.04998779296875,291.42822265625,296.6164245605469,291.0899658203125,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177062358707,7.934652046515112e-09,0.0010176982032135,-0.0198387932032346,0.0,0.0,0.0,-0.008746356703341,60.0,8.234382629394531,-0.0,-7.061638029881578e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.551493712933734e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0001005817830446,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.428940443787724e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001005818194244,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0004771162348333,285.7193908691406,294.1499938964844,292.04998779296875,291.42822265625,296.6164245605469,291.0899658203125,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177062358707,7.934652046515112e-09,0.0010176982032135,-0.0198387932032346,0.0,0.0,0.0,-0.008746356703341,60.0,8.234382629394531,-0.0,-7.061638029881578e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,9.591886919224636e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001010071428027,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,7.460358028765768e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001010071791824,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,0.0004791339742951,285.72772216796875,294.1499938964844,292.04998779296875,291.45037841796875,296.5343322753906,291.0790405273437,286.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022009528242,8.437909926328757e-09,0.0010220011463388,-0.0211567431688308,0.0,0.0,0.0,-0.0089958412572741,60.0,8.260077476501465,-0.0,-7.12149059722833e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,9.591886919224636e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001010071428027,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,7.460358028765768e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001010071791824,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,0.0004791339742951,285.72772216796875,294.1499938964844,292.04998779296875,291.45037841796875,296.5343322753906,291.0790405273437,286.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022009528242,8.437909926328757e-09,0.0010220011463388,-0.0211567431688308,0.0,0.0,0.0,-0.0089958412572741,60.0,8.260077476501465,-0.0,-7.12149059722833e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,9.638629126129672e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0001014993613352,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,7.496713078580797e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.000101499397715,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0004814688581973,285.73193359375,294.1499938964844,292.04998779296875,291.4612121582031,296.4935607910156,291.0740661621094,286.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269893100485,9.020275193449834e-09,0.0010269803460687,-0.0226817280054092,0.0,0.0,0.0,-0.0092845419421792,60.0,8.285534858703613,-0.0,-7.19106694191396e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.713256440591068e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001022852156893,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,7.554756302852184e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.000102285259345,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0004851966223213,285.7361755371094,294.1499938964844,292.04998779296875,291.47186279296875,296.45281982421875,291.0697021484375,286.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349412914365,9.950069213005008e-09,0.0010349312797188,-0.0251161623746156,0.0,0.0,0.0,-0.0097454823553562,60.0,8.32599925994873,-0.0,-7.30285094618921e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,9.947189391823484e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001047486439347,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,7.736703992122784e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001047486803145,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0004968820139765,285.7448425292969,294.1499938964844,292.04998779296875,291.4925842285156,296.37109375,291.0623474121094,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598602239042,1.286474127226711e-08,0.0010598474182188,-0.0327444747090339,0.0,0.0,0.0,-0.0111903753131628,60.0,8.459002494812012,-0.0,-7.658847067659735e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,9.947189391823484e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001047486439347,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,7.736703992122784e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001047486803145,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0004968820139765,285.7448425292969,294.1499938964844,292.04998779296875,291.4925842285156,296.37109375,291.0623474121094,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598602239042,1.286474127226711e-08,0.0010598474182188,-0.0327444747090339,0.0,0.0,0.0,-0.0111903753131628,60.0,8.459002494812012,-0.0,-7.658847067659735e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.000103109407064,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001085791227524,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,8.019621600396931e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0001085791591322,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0005150521756149,285.7538452148437,294.1499938964844,292.04998779296875,291.5126037597656,296.2881774902344,291.056640625,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986140696331,1.7397058016399572e-08,0.0010985966073349,-0.0445948578417301,0.0,0.0,0.0,-0.0134372077882289,60.0,8.676288604736328,-0.0,-8.229228853906535e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.000103109407064,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001085791227524,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,8.019621600396931e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0001085791591322,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0005150521756149,285.7538452148437,294.1499938964844,292.04998779296875,291.5126037597656,296.2881774902344,291.056640625,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986140696331,1.7397058016399572e-08,0.0010985966073349,-0.0445948578417301,0.0,0.0,0.0,-0.0134372077882289,60.0,8.676288604736328,-0.0,-8.229228853906535e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001074100582627,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001131079116021,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,8.354117017006502e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001131079552578,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0005365348188206,285.7632751464844,294.1499938964844,292.04998779296875,291.5318298339844,296.2035522460937,291.0531616210937,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444358387961,2.275592159151074e-08,0.0011444131378084,-0.058582205325365,0.0,0.0,0.0,-0.0160937942564487,60.0,8.963717460632324,-0.0,-8.930018680075592e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0001074100582627,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001131079116021,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,8.354117017006502e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001131079552578,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0005365348188206,285.7632751464844,294.1499938964844,292.04998779296875,291.5318298339844,296.2035522460937,291.0531616210937,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444358387961,2.275592159151074e-08,0.0011444131378084,-0.058582205325365,0.0,0.0,0.0,-0.0160937942564487,60.0,8.963717460632324,-0.0,-8.930018680075592e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001111978854169,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0001170966716017,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,8.648725633975118e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0001170967152575,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0005554557428695,285.7731018066406,294.1499938964844,292.04998779296875,291.55029296875,296.1175842285156,291.05133056640625,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847997084259,2.747604455066721e-08,0.00118477223441,-0.0708747580647468,0.0,0.0,0.0,-0.0184337515383958,60.0,9.262948989868164,-0.0,-9.570957359983369e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001111978854169,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0001170966716017,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,8.648725633975118e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0001170967152575,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0005554557428695,285.7731018066406,294.1499938964844,292.04998779296875,291.55029296875,296.1175842285156,291.05133056640625,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847997084259,2.747604455066721e-08,0.00118477223441,-0.0708747580647468,0.0,0.0,0.0,-0.0184337515383958,60.0,9.262948989868164,-0.0,-9.570957359983369e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0001125198687077,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.000118488787848,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,8.751546556595713e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001184888242278,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0005620593437924,285.7781066894531,294.1499938964844,292.04998779296875,291.5592041015625,296.074462890625,291.05084228515625,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989005142822,2.9123480516091152e-08,0.0011988714104518,-0.075158029794693,0.0,0.0,0.0,-0.0192505177110433,60.0,9.39219093322754,-0.0,-9.799878597505085e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001131619064835,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,0.0001191648843814,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,8.801482908893377e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001191649280372,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,0.0005652664694935,285.7831726074219,294.1499938964844,292.04998779296875,291.56793212890625,296.0316467285156,291.050537109375,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057463172823,2.992358716369381e-08,0.0012057163985446,-0.0772368386387825,0.0,0.0,0.0,-0.0196471828967332,60.0,9.490200996398926,-0.0,-9.912032794545669e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001116016355808,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001175218494608,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,8.680128667037934e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001175218858406,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0005574725801125,285.7931823730469,294.1499938964844,292.04998779296875,291.5847473144531,295.9481201171875,291.0502014160156,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891165049746,2.7979163874647384e-08,0.0011890884488821,-0.0721832513809204,0.0,0.0,0.0,-0.0186832398176193,60.0,9.539825439453123,-0.0,-9.640581311032292e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001116016355808,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001175218494608,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,8.680128667037934e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001175218858406,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0005574725801125,285.7931823730469,294.1499938964844,292.04998779296875,291.5847473144531,295.9481201171875,291.0502014160156,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891165049746,2.7979163874647384e-08,0.0011890884488821,-0.0721832513809204,0.0,0.0,0.0,-0.0186832398176193,60.0,9.539825439453123,-0.0,-9.640581311032292e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0001075390464393,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001132437464548,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,8.364149107364938e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001132437828346,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005371791194193,285.80291748046875,294.1499938964844,292.04998779296875,291.6007080078125,295.8690490722656,291.0500793457031,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145836431533,2.2916594843991334e-08,0.0011458134977146,-0.0590010769665241,0.0,0.0,0.0,-0.0161735787987709,60.0,9.393146514892578,-0.0,-8.951468544182718e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0001075390464393,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001132437464548,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,8.364149107364938e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001132437828346,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005371791194193,285.80291748046875,294.1499938964844,292.04998779296875,291.6007080078125,295.8690490722656,291.0500793457031,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145836431533,2.2916594843991334e-08,0.0011458134977146,-0.0590010769665241,0.0,0.0,0.0,-0.0161735787987709,60.0,9.393146514892578,-0.0,-8.951468544182718e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001028489859891,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001083048919099,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,7.999366789590567e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0001083049282897,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.0005137514090165,285.812255859375,294.1499938964844,292.04998779296875,291.6158142089844,295.7948913574219,291.050048828125,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958660859614,1.7072487423774874e-08,0.0010958490893244,-0.0437467508018016,0.0,0.0,0.0,-0.0132764438167214,60.0,9.131882667541504,-0.0,-8.18769905208683e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001028489859891,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001083048919099,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,7.999366789590567e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0001083049282897,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.0005137514090165,285.812255859375,294.1499938964844,292.04998779296875,291.6158142089844,295.7948913574219,291.050048828125,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958660859614,1.7072487423774874e-08,0.0010958490893244,-0.0437467508018016,0.0,0.0,0.0,-0.0132764438167214,60.0,9.131882667541504,-0.0,-8.18769905208683e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,9.880817378871144e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001040497154463,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.685081072850153e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.000104049751826,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0004935666802339,285.8212280273437,294.1499938964844,292.04998779296875,291.6300048828125,295.7250671386719,291.0500183105469,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528095299378,1.2037658869701318e-08,0.0010527975391596,-0.0305803213268518,0.0,0.0,0.0,-0.0107804676517844,60.0,8.851664543151855,-0.0,-7.55696518695004e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,9.880817378871144e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001040497154463,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.685081072850153e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.000104049751826,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0004935666802339,285.8212280273437,294.1499938964844,292.04998779296875,291.6300048828125,295.7250671386719,291.0500183105469,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528095299378,1.2037658869701318e-08,0.0010527975391596,-0.0305803213268518,0.0,0.0,0.0,-0.0107804676517844,60.0,8.851664543151855,-0.0,-7.55696518695004e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.726656571729107e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0001024263401632,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,7.56517838453874e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.000102426369267,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0004858660686295,285.8256225585937,294.1499938964844,292.04998779296875,291.6367492675781,295.69146728515625,291.0500183105469,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363872861489,1.011690198282622e-08,0.0010363771580159,-0.0255529098212718,0.0,0.0,0.0,-0.0098282853141427,60.0,8.727100372314453,-0.0,-7.322996964376216e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
