time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,9.607016545487568e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,0.0001011664644465,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,7.472124707419425e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001011665008263,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.000479889800772,285.8299865722656,294.1499938964844,292.04998779296875,291.6432800292969,295.6585998535156,291.0500183105469,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236377129331,8.626263259259304e-09,0.0010236290981993,-0.0216499660164117,0.0,0.0,0.0,-0.0090893032029271,60.0,8.620059967041016,-0.0,-7.143954405819386e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,9.460956789553164e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,9.962838521460073e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,7.358522998401895e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,9.962842159438878e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004725938197225,285.8385925292969,294.1499938964844,292.04998779296875,291.6556396484375,295.5943908691406,291.0500183105469,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080634383484,6.806470498332828e-09,0.0010080566862598,-0.0168839003890752,0.0,0.0,0.0,-0.0081870965659618,60.0,8.461651802062988,-0.0,-6.92837929250345e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,9.460956789553164e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,9.962838521460073e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,7.358522998401895e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,9.962842159438878e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004725938197225,285.8385925292969,294.1499938964844,292.04998779296875,291.6556396484375,295.5943908691406,291.0500183105469,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080634383484,6.806470498332828e-09,0.0010080566862598,-0.0168839003890752,0.0,0.0,0.0,-0.0081870965659618,60.0,8.461651802062988,-0.0,-6.92837929250345e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.446608601137996e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.947729267878458e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,7.34736313461326e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,9.947732905857264e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.0004718771087937,285.84716796875,294.1499938964844,292.04998779296875,291.6670227050781,295.53155517578125,291.0500183105469,286.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100653024856,6.627694837391118e-09,0.0010065236128866,-0.0164156220853328,0.0,0.0,0.0,-0.0080984476953744,60.0,8.39030647277832,-0.0,-6.907379912490796e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.446608601137996e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.947729267878458e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,7.34736313461326e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,9.947732905857264e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.0004718771087937,285.84716796875,294.1499938964844,292.04998779296875,291.6670227050781,295.53155517578125,291.0500183105469,286.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100653024856,6.627694837391118e-09,0.0010065236128866,-0.0164156220853328,0.0,0.0,0.0,-0.0080984476953744,60.0,8.39030647277832,-0.0,-6.907379912490796e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,9.529065573588014e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001003456054604,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,7.411496335407719e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001003456345642,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0004759959992952,285.8558349609375,294.1499938964844,292.04998779296875,291.67742919921875,295.4694519042969,291.0500183105469,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153137845918,7.655017952856724e-09,0.0010153061011806,-0.0191064309328794,0.0,0.0,0.0,-0.0086077246814966,60.0,8.399176597595215,-0.0,-7.028490500715634e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,9.529065573588014e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001003456054604,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,7.411496335407719e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001003456345642,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0004759959992952,285.8558349609375,294.1499938964844,292.04998779296875,291.67742919921875,295.4694519042969,291.0500183105469,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153137845918,7.655017952856724e-09,0.0010153061011806,-0.0191064309328794,0.0,0.0,0.0,-0.0086077246814966,60.0,8.399176597595215,-0.0,-7.028490500715634e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.67609157669358e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0001018938637571,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,7.525849650846794e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0001018938928609,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0004833402635995,285.8646545410156,294.1499938964844,292.04998779296875,291.68682861328125,295.4075622558594,291.0500183105469,286.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030977233313,9.48683176460463e-09,0.0010309676872566,-0.0239033456891775,0.0,0.0,0.0,-0.0095158228650689,60.0,8.466948509216309,-0.0,-7.247051314607236e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.67609157669358e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0001018938637571,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,7.525849650846794e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0001018938928609,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0004833402635995,285.8646545410156,294.1499938964844,292.04998779296875,291.68682861328125,295.4075622558594,291.0500183105469,286.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030977233313,9.48683176460463e-09,0.0010309676872566,-0.0239033456891775,0.0,0.0,0.0,-0.0095158228650689,60.0,8.466948509216309,-0.0,-7.247051314607236e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,9.761615365277976e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0001027944745146,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,7.592368638142943e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001027945036184,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0004876123566646,285.869140625,294.1499938964844,292.04998779296875,291.691162109375,295.37664794921875,291.0500183105469,286.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400876635685,1.0552398066465685e-08,0.0010400770697742,-0.0266929864883422,0.0,0.0,0.0,-0.0100440587848424,60.0,8.514805793762207,-0.0,-7.375725630254237e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,9.848904301179572e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0001037136607919,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,7.660259871045128e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001037136971717,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0004919726052321,285.8736572265625,294.1499938964844,292.04998779296875,291.6952209472656,295.3457336425781,291.0500183105469,286.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493887821212,1.163996543596113e-08,0.001049377140589,-0.0295395888388156,0.0,0.0,0.0,-0.0105832144618034,60.0,8.569931030273438,-0.0,-7.50822266581963e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001000994016067,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001054094536812,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.785510388202965e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.000105409482785,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0005000167293474,285.8828125,294.1499938964844,292.04998779296875,291.7025756835937,295.2840576171875,291.04998779296875,286.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665480513125,1.3646409335876797e-08,0.0010665344307199,-0.0347893573343753,0.0,0.0,0.0,-0.0115778967738151,60.0,8.68314266204834,-0.0,-7.755757991390055e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001000994016067,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001054094536812,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.785510388202965e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.000105409482785,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0005000167293474,285.8828125,294.1499938964844,292.04998779296875,291.7025756835937,295.2840576171875,291.04998779296875,286.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665480513125,1.3646409335876797e-08,0.0010665344307199,-0.0347893573343753,0.0,0.0,0.0,-0.0115778967738151,60.0,8.68314266204834,-0.0,-7.755757991390055e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001013799483189,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001067579287337,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,7.885108061600477e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0001067579651135,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0005064132856205,285.8921203613281,294.1499938964844,292.04998779296875,291.7088317871094,295.2227783203125,291.04998779296875,287.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801961179822,1.5241948148059237e-08,0.0010801808675751,-0.0389620140194892,0.0,0.0,0.0,-0.0123688895255327,60.0,8.785311698913574,-0.0,-7.955461001074583e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001013799483189,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001067579287337,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,7.885108061600477e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0001067579651135,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0005064132856205,285.8921203613281,294.1499938964844,292.04998779296875,291.7088317871094,295.2227783203125,291.04998779296875,287.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801961179822,1.5241948148059237e-08,0.0010801808675751,-0.0389620140194892,0.0,0.0,0.0,-0.0123688895255327,60.0,8.785311698913574,-0.0,-7.955461001074583e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.000102274112578,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001076995322364,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.954654574859887e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001076995613402,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0005108798504807,285.9015197753906,294.1499938964844,292.04998779296875,291.7140197753906,295.1620788574219,291.04998779296875,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897241299971,1.6356068499590037e-08,0.0010897078318521,-0.0418744906783103,0.0,0.0,0.0,-0.0129212075844407,60.0,8.865344047546387,-0.0,-8.09641207411005e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.000102274112578,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001076995322364,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.954654574859887e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001076995613402,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0005108798504807,285.9015197753906,294.1499938964844,292.04998779296875,291.7140197753906,295.1620788574219,291.04998779296875,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897241299971,1.6356068499590037e-08,0.0010897078318521,-0.0418744906783103,0.0,0.0,0.0,-0.0129212075844407,60.0,8.865344047546387,-0.0,-8.09641207411005e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001029134655254,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001083727984223,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,8.004381379578263e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001083728275261,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.000514073530212,285.9109802246094,294.1499938964844,292.04998779296875,291.71807861328125,295.1022033691406,291.04998779296875,287.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965371038764,1.7152698816857992e-08,0.0010965199908241,-0.0439563617110252,0.0,0.0,0.0,-0.0133161330595612,60.0,8.923565864562988,-0.0,-8.197953604849317e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001029134655254,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001083727984223,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,8.004381379578263e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001083728275261,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.000514073530212,285.9109802246094,294.1499938964844,292.04998779296875,291.71807861328125,295.1022033691406,291.04998779296875,287.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965371038764,1.7152698816857992e-08,0.0010965199908241,-0.0439563617110252,0.0,0.0,0.0,-0.0133161330595612,60.0,8.923565864562988,-0.0,-8.197953604849317e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001031704450724,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001086434058379,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,8.024369162740186e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001086434422177,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.0005153571837581,285.9157409667969,294.1499938964844,292.04998779296875,291.7196960449219,295.0725402832031,291.04998779296875,287.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992750758305,1.7472894242587245e-08,0.0010992576135322,-0.0447929836809635,0.0,0.0,0.0,-0.0134748658165335,60.0,8.946727752685547,-0.0,-8.23894481527532e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001033952794387,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,0.0001088801727746,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,8.041856199270114e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0001088802018784,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0005164803005754,285.9205017089844,294.1499938964844,292.04998779296875,291.72100830078125,295.0431823730469,291.04998779296875,287.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016806820407,1.7753052361513255e-08,0.0011016629869118,-0.0455249138176441,0.0,0.0,0.0,-0.0136138005182147,60.0,8.965340614318848,-0.0,-8.274893303905628e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001034320303006,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001089188663172,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,8.044714195420966e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.000108918902697,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.000516663887538,285.9300537109375,294.1499938964844,292.04998779296875,291.7228088378906,294.9852600097656,291.04998779296875,287.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020642705261,1.7798818419123563e-08,0.0011020464589819,-0.0456444807350635,0.0,0.0,0.0,-0.0136364502832293,60.0,8.981586456298828,-0.0,-8.280774466129517e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001034320303006,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001089188663172,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,8.044714195420966e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.000108918902697,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.000516663887538,285.9300537109375,294.1499938964844,292.04998779296875,291.7228088378906,294.9852600097656,291.04998779296875,287.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020642705261,1.7798818419123563e-08,0.0011020464589819,-0.0456444807350635,0.0,0.0,0.0,-0.0136364502832293,60.0,8.981586456298828,-0.0,-8.280774466129517e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0001033199005178,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.000108800792077,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.035993232624605e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,0.0001088008211809,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0005161038134247,285.9396057128906,294.1499938964844,292.04998779296875,291.723388671875,294.9284362792969,291.04998779296875,287.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008681030943,1.7659091966493182e-08,0.0011008504079654,-0.0452794507145881,0.0,0.0,0.0,-0.0135671747848391,60.0,8.978307723999023,-0.0,-8.26282899879516e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0001033199005178,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.000108800792077,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.035993232624605e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,0.0001088008211809,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0005161038134247,285.9396057128906,294.1499938964844,292.04998779296875,291.723388671875,294.9284362792969,291.04998779296875,287.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008681030943,1.7659091966493182e-08,0.0011008504079654,-0.0452794507145881,0.0,0.0,0.0,-0.0135671747848391,60.0,8.978307723999023,-0.0,-8.26282899879516e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001032215368468,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001086972115444,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,8.028342563193291e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001086972406483,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0005156124243512,285.9491577148437,294.1499938964844,292.04998779296875,291.723388671875,294.8729248046875,291.04998779296875,287.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998185025528,1.7536509133719846e-08,0.0010998009238392,-0.0449591949582099,0.0,0.0,0.0,-0.0135063994675874,60.0,8.966448783874512,-0.0,-8.247101135339109e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001032215368468,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001086972115444,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,8.028342563193291e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001086972406483,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0005156124243512,285.9491577148437,294.1499938964844,292.04998779296875,291.723388671875,294.8729248046875,291.04998779296875,287.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998185025528,1.7536509133719846e-08,0.0010998009238392,-0.0449591949582099,0.0,0.0,0.0,-0.0135063994675874,60.0,8.966448783874512,-0.0,-8.247101135339109e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001031453284667,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.000108616957732,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,8.022414840525016e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001086169868358,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0005152317462489,285.9587097167969,294.1499938964844,292.04998779296875,291.723388671875,294.8185119628906,291.04998779296875,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990062728524,1.744153976801499e-08,0.0010989888105541,-0.0447110682725906,0.0,0.0,0.0,-0.0134593192487955,60.0,8.952468872070312,-0.0,-8.234926696104594e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001031453284667,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.000108616957732,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,8.022414840525016e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001086169868358,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0005152317462489,285.9587097167969,294.1499938964844,292.04998779296875,291.723388671875,294.8185119628906,291.04998779296875,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990062728524,1.744153976801499e-08,0.0010989888105541,-0.0447110682725906,0.0,0.0,0.0,-0.0134593192487955,60.0,8.952468872070312,-0.0,-8.234926696104594e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001031170831993,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001085872208932,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,8.020218228921294e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.000108587249997,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0005150907090865,285.9634704589844,294.1499938964844,292.04998779296875,291.723388671875,294.7918395996094,291.04998779296875,287.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987054556608,1.7406344809955954e-08,0.0010986881097778,-0.0446191094815731,0.0,0.0,0.0,-0.0134418718516826,60.0,8.945429801940918,-0.0,-8.230416881360726e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0001030924686347,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0001085613039322,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,8.018303924473003e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.000108561333036,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,0.0005149677745066,285.9682312011719,294.1499938964844,292.04998779296875,291.723388671875,294.765380859375,291.04998779296875,287.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984438704326,1.7375672456410033e-08,0.0010984265245497,-0.0445389673113822,0.0,0.0,0.0,-0.0134266698732972,60.0,8.938511848449707,-0.0,-8.226488290574707e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001030538769555,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0001085206604329,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,8.015302591957152e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001085206895368,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0005147749907337,285.977783203125,294.1499938964844,292.04998779296875,291.723388671875,294.7130432128906,291.04998779296875,287.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980315273627,1.7327574042269592e-08,0.0010980141814798,-0.0444132946431636,0.0,0.0,0.0,-0.0134028196334838,60.0,8.925078392028809,-0.0,-8.220328595598404e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001030538769555,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0001085206604329,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,8.015302591957152e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001085206895368,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0005147749907337,285.977783203125,294.1499938964844,292.04998779296875,291.723388671875,294.7130432128906,291.04998779296875,287.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980315273627,1.7327574042269592e-08,0.0010980141814798,-0.0444132946431636,0.0,0.0,0.0,-0.0134028196334838,60.0,8.925078392028809,-0.0,-8.220328595598404e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001030360363074,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001085018666344,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,8.013914339244366e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0001085018957382,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0005146858748048,285.9873352050781,294.1499938964844,292.04998779296875,291.723388671875,294.66180419921875,291.04998779296875,287.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978413047268,1.730532694921294e-08,0.0010978240752592,-0.0443551689386367,0.0,0.0,0.0,-0.0133917918428778,60.0,8.912623405456543,-0.0,-8.217480740313476e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001030360363074,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001085018666344,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,8.013914339244366e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0001085018957382,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0005146858748048,285.9873352050781,294.1499938964844,292.04998779296875,291.723388671875,294.66180419921875,291.04998779296875,287.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978413047268,1.730532694921294e-08,0.0010978240752592,-0.0443551689386367,0.0,0.0,0.0,-0.0133917918428778,60.0,8.912623405456543,-0.0,-8.217480740313476e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0001030335988616,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001084993054973,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,8.013725164346397e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001084993346012,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0005146737094037,285.99688720703125,294.1499938964844,292.04998779296875,291.723388671875,294.6115417480469,291.04998779296875,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978152276948,1.7302284049947048e-08,0.0010977979982271,-0.0443472191691398,0.0,0.0,0.0,-0.0133902831003069,60.0,8.90112018585205,-0.0,-8.217090652351544e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0001030335988616,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001084993054973,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,8.013725164346397e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001084993346012,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0005146737094037,285.99688720703125,294.1499938964844,292.04998779296875,291.723388671875,294.6115417480469,291.04998779296875,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978152276948,1.7302284049947048e-08,0.0010977979982271,-0.0443472191691398,0.0,0.0,0.0,-0.0133902831003069,60.0,8.90112018585205,-0.0,-8.217090652351544e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001030456332955,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001085119729395,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,8.014660852495581e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001085120020434,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.0005147337797097,286.0064392089844,294.1499938964844,292.04998779296875,291.723388671875,294.562255859375,291.04998779296875,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979432845488,1.731726229081687e-08,0.0010979260550811,-0.0443863533437252,0.0,0.0,0.0,-0.0133977085351943,60.0,8.890548706054688,-0.0,-8.21900840719536e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001030456332955,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001085119729395,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,8.014660852495581e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001085120020434,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.0005147337797097,286.0064392089844,294.1499938964844,292.04998779296875,291.723388671875,294.562255859375,291.04998779296875,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979432845488,1.731726229081687e-08,0.0010979260550811,-0.0443863533437252,0.0,0.0,0.0,-0.0133977085351943,60.0,8.890548706054688,-0.0,-8.21900840719536e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
