time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001030579514917,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.000108524945972,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,8.015619096113369e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,0.0001085249750758,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0005147953052073,286.0111999511719,294.1499938964844,292.04998779296875,291.723388671875,294.5380859375,291.04998779296875,287.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980744846165,1.733260468483877e-08,0.0010980571387335,-0.0444264449179172,0.0,0.0,0.0,-0.0134053146466612,60.0,8.885696411132812,-0.0,-8.220973057859737e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001030721978168,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001085399489966,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,8.016727224458009e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001085399781004,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0005148664931766,286.0159912109375,294.1499938964844,292.04998779296875,291.723388671875,294.5140991210937,291.04998779296875,287.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982268722727,1.7350354042378058e-08,0.0010982095263898,-0.0444728136062622,0.0,0.0,0.0,-0.0134141156449913,60.0,8.881013870239258,-0.0,-8.223245373528698e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001031057036016,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.000108575237391,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,8.019332744879648e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.0001085752592189,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0005150338984094,286.0255432128906,294.1499938964844,292.04998779296875,291.723388671875,294.4666442871094,291.04998779296875,287.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985831031575,1.7392089546319767e-08,0.0010985657572746,-0.0445818677544593,0.0,0.0,0.0,-0.0134348031133413,60.0,8.871996879577637,-0.0,-8.228590786529821e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001031057036016,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.000108575237391,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,8.019332744879648e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.0001085752592189,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0005150338984094,286.0255432128906,294.1499938964844,292.04998779296875,291.723388671875,294.4666442871094,291.04998779296875,287.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985831031575,1.7392089546319767e-08,0.0010985657572746,-0.0445818677544593,0.0,0.0,0.0,-0.0134348031133413,60.0,8.871996879577637,-0.0,-8.228590786529821e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001031503561534,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001086222546291,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,8.022806287044659e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0001086222837329,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.000515256950166,286.0350952148437,294.1499938964844,292.04998779296875,291.723388671875,294.4201354980469,291.04998779296875,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.7447717937102425e-08,0.0010990413138642,-0.0447272099554538,0.0,0.0,0.0,-0.0134623805060982,60.0,8.863710403442383,-0.0,-8.235718240712232e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001031503561534,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001086222546291,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,8.022806287044659e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0001086222837329,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.000515256950166,286.0350952148437,294.1499938964844,292.04998779296875,291.723388671875,294.4201354980469,291.04998779296875,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.7447717937102425e-08,0.0010990413138642,-0.0447272099554538,0.0,0.0,0.0,-0.0134623805060982,60.0,8.863710403442383,-0.0,-8.235718240712232e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001032021755236,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,0.0001086768315872,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,8.026836439967155e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.000108676853415,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0005155157996341,286.0446472167969,294.1499938964844,292.04998779296875,291.723388671875,294.37451171875,291.04998779296875,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996108176186,1.7512281402787266e-08,0.0010995933553203,-0.0448958911001682,0.0,0.0,0.0,-0.0134943863376975,60.0,8.856026649475098,-0.0,-8.243994642498367e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001032021755236,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,0.0001086768315872,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,8.026836439967155e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.000108676853415,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0005155157996341,286.0446472167969,294.1499938964844,292.04998779296875,291.723388671875,294.37451171875,291.04998779296875,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996108176186,1.7512281402787266e-08,0.0010995933553203,-0.0448958911001682,0.0,0.0,0.0,-0.0134943863376975,60.0,8.856026649475098,-0.0,-8.243994642498367e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0001032595318974,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001087372293113,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,8.031297329580411e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0001087372511392,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0005158022977411,286.0542297363281,294.1499938964844,292.04998779296875,291.723388671875,294.3297424316406,291.04998779296875,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002218816429,1.758373535665214e-08,0.0011002043029293,-0.045082576572895,0.0,0.0,0.0,-0.013529809191823,60.0,8.848814010620117,-0.0,-8.253159222704198e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0001032595318974,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001087372293113,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,8.031297329580411e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0001087372511392,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0005158022977411,286.0542297363281,294.1499938964844,292.04998779296875,291.723388671875,294.3297424316406,291.04998779296875,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002218816429,1.758373535665214e-08,0.0011002043029293,-0.045082576572895,0.0,0.0,0.0,-0.013529809191823,60.0,8.848814010620117,-0.0,-8.253159222704198e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001032900981954,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.0001087694181478,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,8.033675112528726e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,0.0001087694399757,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0005159549764357,286.0589904785156,294.1499938964844,292.04998779296875,291.723388671875,294.3077697753906,291.04998779296875,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005476117134,1.7621820447288883e-08,0.0011005299165844,-0.0451820790767669,0.0,0.0,0.0,-0.0135486889630556,60.0,8.845382690429688,-0.0,-8.25804562509802e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001033211156027,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001088020726456,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,8.036087092477828e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0001088021017494,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0005161099252291,286.06378173828125,294.1499938964844,292.04998779296875,291.723388671875,294.2860107421875,291.04998779296875,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878114812,1.7660457984902678e-08,0.0011008604196831,-0.0452830232679843,0.0,0.0,0.0,-0.0135678444057703,60.0,8.84201431274414,-0.0,-8.26300450285089e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001033839798765,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001088682765839,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,8.040977263590321e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001088683056877,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0005164239555597,286.0733337402344,294.1499938964844,292.04998779296875,291.723388671875,294.242919921875,291.04998779296875,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015477357432,1.7738782887022353e-08,0.0011015299241989,-0.0454876497387886,0.0,0.0,0.0,-0.0136066721752285,60.0,8.835372924804688,-0.0,-8.273062235275574e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001033839798765,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001088682765839,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,8.040977263590321e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001088683056877,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0005164239555597,286.0733337402344,294.1499938964844,292.04998779296875,291.723388671875,294.242919921875,291.04998779296875,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015477357432,1.7738782887022353e-08,0.0011015299241989,-0.0454876497387886,0.0,0.0,0.0,-0.0136066721752285,60.0,8.835372924804688,-0.0,-8.273062235275574e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001034476081258,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,0.0001089352808776,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,8.045925642363727e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0001089353099814,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0005167418275959,286.0828857421875,294.1499938964844,292.04998779296875,291.723388671875,294.2006530761719,291.04998779296875,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.7818058140051107e-08,0.0011022076942026,-0.0456947460770607,0.0,0.0,0.0,-0.0136459711939096,60.0,8.828827857971191,-0.0,-8.283247865392698e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001034476081258,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,0.0001089352808776,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,8.045925642363727e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0001089353099814,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0005167418275959,286.0828857421875,294.1499938964844,292.04998779296875,291.723388671875,294.2006530761719,291.04998779296875,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.7818058140051107e-08,0.0011022076942026,-0.0456947460770607,0.0,0.0,0.0,-0.0136459711939096,60.0,8.828827857971191,-0.0,-8.283247865392698e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001035099849104,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001090009682229,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,8.050777250900865e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0001090009973268,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0005170534132048,286.09246826171875,294.1499938964844,292.04998779296875,291.723388671875,294.1592102050781,291.04998779296875,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028900044038,1.7895770199061193e-08,0.0011028721928596,-0.0458977594971656,0.0,0.0,0.0,-0.0136844962835311,60.0,8.822286605834961,-0.0,-8.293238096257485e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001035099849104,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001090009682229,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,8.050777250900865e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0001090009973268,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0005170534132048,286.09246826171875,294.1499938964844,292.04998779296875,291.723388671875,294.1592102050781,291.04998779296875,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028900044038,1.7895770199061193e-08,0.0011028721928596,-0.0458977594971656,0.0,0.0,0.0,-0.0136844962835311,60.0,8.822286605834961,-0.0,-8.293238096257485e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001035697350744,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001090638907044,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,8.055424405029044e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001090639125322,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0005173518438823,286.1020202636719,294.1499938964844,292.04998779296875,291.723388671875,294.1181335449219,291.04998779296875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035265633836,1.7970208432416257e-08,0.001103508635424,-0.046092215925455,0.0,0.0,0.0,-0.0137213980779051,60.0,8.815587997436523,-0.0,-8.302814080707321e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001035697350744,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001090638907044,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,8.055424405029044e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001090639125322,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0005173518438823,286.1020202636719,294.1499938964844,292.04998779296875,291.723388671875,294.1181335449219,291.04998779296875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035265633836,1.7970208432416257e-08,0.001103508635424,-0.046092215925455,0.0,0.0,0.0,-0.0137213980779051,60.0,8.815587997436523,-0.0,-8.302814080707321e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001035978930303,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001090935402316,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,8.057614468270913e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0001090935620595,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0005174925317987,286.1068115234375,294.1499938964844,292.04998779296875,291.723388671875,294.0978698730469,291.04998779296875,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038265656679,1.8005291479994412e-08,0.0011038086377084,-0.0461838580667972,0.0,0.0,0.0,-0.0137387905269861,60.0,8.812170028686523,-0.0,-8.307328869250341e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001036247194861,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,0.0001091217854991,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,8.05970121291466e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.000109121807327,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0005176265258342,286.111572265625,294.1499938964844,292.04998779296875,291.723388671875,294.07781982421875,291.04998779296875,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104112365283,1.8038708304857213e-08,0.0011040943209081,-0.0462711527943611,0.0,0.0,0.0,-0.0137553568929433,60.0,8.808688163757324,-0.0,-8.311630494972634e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001036735848174,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001091732483473,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,8.063501445576549e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001091732701752,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.000517870648764,286.1211242675781,294.1499938964844,292.04998779296875,291.723388671875,294.03826904296875,291.04998779296875,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046329746022,1.809958760645713e-08,0.0011046149302273,-0.0464301817119121,0.0,0.0,0.0,-0.0137855373322963,60.0,8.801456451416016,-0.0,-8.31947062351901e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001036735848174,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001091732483473,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,8.063501445576549e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001091732701752,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.000517870648764,286.1211242675781,294.1499938964844,292.04998779296875,291.723388671875,294.03826904296875,291.04998779296875,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046329746022,1.809958760645713e-08,0.0011046149302273,-0.0464301817119121,0.0,0.0,0.0,-0.0137855373322963,60.0,8.801456451416016,-0.0,-8.31947062351901e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0001037143811117,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.000109216212877,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,8.066675218287855e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001092162347049,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0005180744337849,286.13067626953125,294.1499938964844,292.04998779296875,291.723388671875,293.99951171875,291.04998779296875,287.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050676694139,1.8150416281059734e-08,0.0011050495086237,-0.046562947332859,0.0,0.0,0.0,-0.0138107342645525,60.0,8.793734550476074,-0.0,-8.32601827482904e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0001037143811117,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.000109216212877,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,8.066675218287855e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001092162347049,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0005180744337849,286.13067626953125,294.1499938964844,292.04998779296875,291.723388671875,293.99951171875,291.04998779296875,287.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050676694139,1.8150416281059734e-08,0.0011050495086237,-0.046562947332859,0.0,0.0,0.0,-0.0138107342645525,60.0,8.793734550476074,-0.0,-8.32601827482904e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0001037455294863,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.000109249005618,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,8.069097384577617e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001092490274459,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0005182300228625,286.14019775390625,294.1499938964844,292.04998779296875,291.723388671875,293.9615173339844,291.04998779296875,287.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053994530811,1.8189211914432235e-08,0.0011053812922909,-0.0466642901301384,0.0,0.0,0.0,-0.0138299679383635,60.0,8.785395622253418,-0.0,-8.331018364060584e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0001037455294863,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.000109249005618,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,8.069097384577617e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001092490274459,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0005182300228625,286.14019775390625,294.1499938964844,292.04998779296875,291.723388671875,293.9615173339844,291.04998779296875,287.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053994530811,1.8189211914432235e-08,0.0011053812922909,-0.0466642901301384,0.0,0.0,0.0,-0.0138299679383635,60.0,8.785395622253418,-0.0,-8.331018364060584e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001037654656101,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001092700040317,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,8.0706478911452e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0001092700258595,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,0.0005183296161703,286.1497497558594,294.1499938964844,292.04998779296875,291.723388671875,293.92431640625,291.04998779296875,287.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056119110435,1.8214052488474408e-08,0.0011055937502533,-0.0467291697859764,0.0,0.0,0.0,-0.0138422818854451,60.0,8.776317596435547,-0.0,-8.334220069627919e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001037654656101,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001092700040317,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,8.0706478911452e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0001092700258595,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,0.0005183296161703,286.1497497558594,294.1499938964844,292.04998779296875,291.723388671875,293.92431640625,291.04998779296875,287.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056119110435,1.8214052488474408e-08,0.0011055937502533,-0.0467291697859764,0.0,0.0,0.0,-0.0138422818854451,60.0,8.776317596435547,-0.0,-8.334220069627919e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001037708716467,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001092756938305,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,8.0710684414953e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.0001092757156584,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.000518356624525,286.1545104980469,294.1499938964844,292.04998779296875,291.723388671875,293.906005859375,291.04998779296875,287.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056693037971,1.8220777775468378e-08,0.0011056511430069,-0.0467467382550239,0.0,0.0,0.0,-0.0138456160202622,60.0,8.771462440490723,-0.0,-8.335087642308282e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001037725087371,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001092774182325,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,8.071195770753548e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001092774400603,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0005183647735975,286.1592712402344,294.1499938964844,292.04998779296875,291.723388671875,293.8879089355469,291.04998779296875,287.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056867660954,1.822281348040633e-08,0.0011056684888899,-0.0467520542442798,0.0,0.0,0.0,-0.0138466246426105,60.0,8.76636028289795,-0.0,-8.335349832577776e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.000103770296846,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.000109275089926,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,8.071023330558091e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001092751117539,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0005183537141419,286.1642150878906,294.1499938964844,292.04998779296875,291.723388671875,293.8692932128906,291.04998779296875,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056630173698,1.8220051245521063e-08,0.0011056448565796,-0.046744842082262,0.0,0.0,0.0,-0.0138452555984258,60.0,8.760785102844238,-0.0,-8.33499385066716e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0001037648253259,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0001092693346436,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,8.070598414633423e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0001092693564714,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.000518326414749,286.16876220703125,294.1499938964844,292.04998779296875,291.723388671875,293.8522033691406,291.04998779296875,287.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056050425395,1.8213233587971445e-08,0.001105586765334,-0.046727031469345,0.0,0.0,0.0,-0.0138418767601251,60.0,8.755439758300781,-0.0,-8.334114909303025e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001037416659528,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001092449456336,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,8.068796887528151e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.0001092449674615,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0005182107561267,286.1782531738281,294.1499938964844,292.04998779296875,291.723388671875,293.8172302246094,291.04998779296875,287.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053582420572,1.818436778933119e-08,0.0011053399648517,-0.0466516353189945,0.0,0.0,0.0,-0.0138275669887661,60.0,8.74341869354248,-0.0,-8.33039379699585e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001037416659528,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001092449456336,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,8.068796887528151e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.0001092449674615,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0005182107561267,286.1782531738281,294.1499938964844,292.04998779296875,291.723388671875,293.8172302246094,291.04998779296875,287.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053582420572,1.818436778933119e-08,0.0011053399648517,-0.0466516353189945,0.0,0.0,0.0,-0.0138275669887661,60.0,8.74341869354248,-0.0,-8.33039379699585e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001037000474752,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001092011225409,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,8.065559813985601e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0001092011443688,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.000518002838362,286.187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.7830505371094,291.04998779296875,287.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049146996811,1.813250527504806e-08,0.0011048965388908,-0.0465161614120006,0.0,0.0,0.0,-0.0138018559664487,60.0,8.730122566223145,-0.0,-8.32371043202329e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001037000474752,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001092011225409,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,8.065559813985601e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0001092011443688,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.000518002838362,286.187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.7830505371094,291.04998779296875,287.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049146996811,1.813250527504806e-08,0.0011048965388908,-0.0465161614120006,0.0,0.0,0.0,-0.0138018559664487,60.0,8.730122566223145,-0.0,-8.32371043202329e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,0.000103636572021,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001091342783183,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,8.060623076744378e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0001091343001462,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.000517685781233,286.1971740722656,294.1499938964844,292.04998779296875,291.723388671875,293.7496643066406,291.04998779296875,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042383266612,1.8053402328632728e-08,0.0011042202822864,-0.0463095381855964,0.0,0.0,0.0,-0.0137626426294446,60.0,8.715302467346191,-0.0,-8.313522670277963e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
