time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,0.000103636572021,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001091342783183,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,8.060623076744378e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0001091343001462,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.000517685781233,286.1971740722656,294.1499938964844,292.04998779296875,291.723388671875,293.7496643066406,291.04998779296875,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042383266612,1.8053402328632728e-08,0.0011042202822864,-0.0463095381855964,0.0,0.0,0.0,-0.0137626426294446,60.0,8.715302467346191,-0.0,-8.313522670277963e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.000103595368273,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001090908845071,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,8.05741801741533e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,0.000109090906335,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,0.000517479958944,286.201904296875,294.1499938964844,292.04998779296875,291.723388671875,293.7332763671875,291.04998779296875,287.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037986259907,1.8002054957833025e-08,0.0011037806980311,-0.04617540538311,0.0,0.0,0.0,-0.0137371839955449,60.0,8.707222938537598,-0.0,-8.306912491207188e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001035514433169,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0001090446239686,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,8.054001227719709e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001090446457965,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,0.0005172605160623,286.20660400390625,294.1499938964844,292.04998779296875,291.723388671875,293.71697998046875,291.04998779296875,287.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033307528123,1.7947312969113227e-08,0.0011033128248527,-0.0460324063897132,0.0,0.0,0.0,-0.0137100480496883,60.0,8.698953628540039,-0.0,-8.29986817052486e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001034462620737,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001089338693418,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,8.045820868574083e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0001089338911697,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0005167351337149,286.21600341796875,294.1499938964844,292.04998779296875,291.723388671875,293.684814453125,291.04998779296875,287.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022129328921,1.7816255137859116e-08,0.0011021951213479,-0.0456900335848331,0.0,0.0,0.0,-0.0136450920253992,60.0,8.681265830993652,-0.0,-8.283015517918103e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001034462620737,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001089338693418,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,8.045820868574083e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0001089338911697,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0005167351337149,286.21600341796875,294.1499938964844,292.04998779296875,291.723388671875,293.684814453125,291.04998779296875,287.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022129328921,1.7816255137859116e-08,0.0011021951213479,-0.0456900335848331,0.0,0.0,0.0,-0.0136450920253992,60.0,8.681265830993652,-0.0,-8.283015517918103e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001033170774462,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.0001087978380382,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,8.035773498704657e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001087978525902,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.000516089843586,286.2253723144531,294.1499938964844,292.04998779296875,291.723388671875,293.6532897949219,291.04998779296875,287.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008360888808,1.7655281681072665e-08,0.0011008185101673,-0.0452694930136203,0.0,0.0,0.0,-0.0135652888566255,60.0,8.66193962097168,-0.0,-8.262340145392957e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001033170774462,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.0001087978380382,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,8.035773498704657e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001087978525902,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.000516089843586,286.2253723144531,294.1499938964844,292.04998779296875,291.723388671875,293.6532897949219,291.04998779296875,287.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008360888808,1.7655281681072665e-08,0.0011008185101673,-0.0452694930136203,0.0,0.0,0.0,-0.0135652888566255,60.0,8.66193962097168,-0.0,-8.262340145392957e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0001031278588925,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.000108598578663,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,8.021056419238448e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001085986004909,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0005151446675881,286.2347106933594,294.1499938964844,292.04998779296875,291.723388671875,293.62261962890625,291.04998779296875,287.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988186113536,1.7419500508708552e-08,0.0010988012654706,-0.044653482735157,0.0,0.0,0.0,-0.0134483966976404,60.0,8.638978004455566,-0.0,-8.232102288729949e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0001031278588925,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.000108598578663,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,8.021056419238448e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001085986004909,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0005151446675881,286.2347106933594,294.1499938964844,292.04998779296875,291.723388671875,293.62261962890625,291.04998779296875,287.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988186113536,1.7419500508708552e-08,0.0010988012654706,-0.044653482735157,0.0,0.0,0.0,-0.0134483966976404,60.0,8.638978004455566,-0.0,-8.232102288729949e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.00010286221368,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001083188399206,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,8.000394882401451e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,0.0001083188544725,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0005138177075423,286.2439880371094,294.1499938964844,292.04998779296875,291.723388671875,293.5929260253906,291.04998779296875,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959921637549,1.7088494175254713e-08,0.001095975167118,-0.0437885895371437,0.0,0.0,0.0,-0.0132843246683478,60.0,8.610932350158691,-0.0,-8.189746125708552e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.00010286221368,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001083188399206,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,8.000394882401451e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,0.0001083188544725,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0005138177075423,286.2439880371094,294.1499938964844,292.04998779296875,291.723388671875,293.5929260253906,291.04998779296875,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959921637549,1.7088494175254713e-08,0.001095975167118,-0.0437885895371437,0.0,0.0,0.0,-0.0132843246683478,60.0,8.610932350158691,-0.0,-8.189746125708552e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0001027326870826,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001081824448192,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,7.990320591488853e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0001081824666471,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0005131707293912,286.2486267089844,294.1499938964844,292.04998779296875,291.723388671875,293.5782470703125,291.04998779296875,287.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946184629574,1.6927110380038357e-08,0.0010946015827357,-0.043366864323616,0.0,0.0,0.0,-0.0132043519988656,60.0,8.596487045288086,-0.0,-8.169133280944153e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001025811943691,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.0001080229121726,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.978537905728444e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0001080229340004,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,0.0005124139715917,286.25323486328125,294.1499938964844,292.04998779296875,291.723388671875,293.56353759765625,291.04998779296875,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930001735687,1.6738335162358453e-08,0.0010929834097623,-0.0428735464811325,0.0,0.0,0.0,-0.0131107484921813,60.0,8.581613540649414,-0.0,-8.145057250885659e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001023722361424,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001078028726624,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,7.962285599205643e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001078028944903,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,0.0005113701918162,286.2587890625,294.1499938964844,292.04998779296875,291.723388671875,293.5461120605469,291.04998779296875,287.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907717514783,1.647796921133704e-08,0.0010907553369179,-0.0421930849552154,0.0,0.0,0.0,-0.0129816643893718,60.0,8.56210994720459,-0.0,-8.111908300634242e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001021896314341,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,0.0001076105763786,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,7.948082929942757e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0001076105982065,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,0.0005104580777697,286.26239013671875,294.1499938964844,292.04998779296875,291.723388671875,293.5352478027344,291.04998779296875,287.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888257529586,1.62504374401351e-08,0.0010888094548135,-0.0415983945131301,0.0,0.0,0.0,-0.0128688672557473,60.0,8.545225143432617,-0.0,-8.082994185087956e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0001017572067212,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001071552105713,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.914449815871194e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0001071552323992,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,0.0005082979914732,286.271484375,294.1499938964844,292.04998779296875,291.723388671875,293.50787353515625,291.04998779296875,287.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711632883608218e-08,0.001084208022803,-0.0401899479329586,0.0,0.0,0.0,-0.0126017872244119,60.0,8.504509925842285,-0.0,-8.014730212835276e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0001017572067212,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001071552105713,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.914449815871194e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0001071552323992,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,0.0005082979914732,286.271484375,294.1499938964844,292.04998779296875,291.723388671875,293.50787353515625,291.04998779296875,287.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711632883608218e-08,0.001084208022803,-0.0401899479329586,0.0,0.0,0.0,-0.0126017872244119,60.0,8.504509925842285,-0.0,-8.014730212835276e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.000101285164419,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.000106658131699,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,7.877736061345786e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001066581535269,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0005059400573372,286.2804870605469,294.1499938964844,292.04998779296875,291.723388671875,293.4810791015625,291.04998779296875,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791951790452,1.5123470475941758e-08,0.0010791800450533,-0.0386522226035594,0.0,0.0,0.0,-0.0123102162033319,60.0,8.460880279541016,-0.0,-7.9405431563373e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.000101285164419,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.000106658131699,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,7.877736061345786e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001066581535269,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0005059400573372,286.2804870605469,294.1499938964844,292.04998779296875,291.723388671875,293.4810791015625,291.04998779296875,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791951790452,1.5123470475941758e-08,0.0010791800450533,-0.0386522226035594,0.0,0.0,0.0,-0.0123102162033319,60.0,8.460880279541016,-0.0,-7.9405431563373e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0001007667233352,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001061121874954,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,7.83741197665222e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0001061122093233,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0005033503402955,286.2894592285156,294.1499938964844,292.04998779296875,291.723388671875,293.4549560546875,291.04998779296875,287.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736703407019,1.4477489429509662e-08,0.0010736557887867,-0.0369630232453346,0.0,0.0,0.0,-0.0119899734854698,60.0,8.414179801940918,-0.0,-7.859460993131506e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0001007667233352,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001061121874954,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,7.83741197665222e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0001061122093233,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0005033503402955,286.2894592285156,294.1499938964844,292.04998779296875,291.723388671875,293.4549560546875,291.04998779296875,287.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736703407019,1.4477489429509662e-08,0.0010736557887867,-0.0369630232453346,0.0,0.0,0.0,-0.0119899734854698,60.0,8.414179801940918,-0.0,-7.859460993131506e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.000100505494629,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0001058370980899,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,7.817094592610374e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0001058371199178,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0005020454409532,286.2939147949219,294.1499938964844,292.04998779296875,291.723388671875,293.44189453125,291.04998779296875,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070887199603,1.4151997795863736e-08,0.0010708729969337,-0.0361117646098136,0.0,0.0,0.0,-0.0118286162614822,60.0,8.39090347290039,-0.0,-7.818763236855375e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,0.0001002251083264,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001055418470059,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.795287092449144e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001055418615578,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0005006449064239,286.29840087890625,294.1499938964844,292.04998779296875,291.723388671875,293.4288024902344,291.04998779296875,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678963735699,1.3802645248972569e-08,0.0010678825201466,-0.0351980179548263,0.0,0.0,0.0,-0.0116554107517004,60.0,8.36688232421875,-0.0,-7.775199151183187e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,9.963414777303116e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0001049195343512,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,7.749323413008824e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0001049195489031,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0004976929049007,286.3072204589844,294.1499938964844,292.04998779296875,291.723388671875,293.4037170410156,291.04998779296875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066314252796474e-08,0.0010615850333124,-0.0332718268036842,0.0,0.0,0.0,-0.0112903732806444,60.0,8.31478214263916,-0.0,-7.68377788062935e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,9.963414777303116e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0001049195343512,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,7.749323413008824e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0001049195489031,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0004976929049007,286.3072204589844,294.1499938964844,292.04998779296875,291.723388671875,293.4037170410156,291.04998779296875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066314252796474e-08,0.0010615850333124,-0.0332718268036842,0.0,0.0,0.0,-0.0112903732806444,60.0,8.31478214263916,-0.0,-7.68377788062935e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.903409954858944e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001042876538122,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.702652510488406e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001042876683641,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0004946955596096,286.31597900390625,294.1499938964844,292.04998779296875,291.723388671875,293.3792419433594,291.04998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.231867141626708e-08,0.0010551925515756,-0.0313156731426715,0.0,0.0,0.0,-0.0109197376295924,60.0,8.261147499084473,-0.0,-7.591504669335336e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.903409954858944e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001042876538122,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.702652510488406e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001042876683641,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0004946955596096,286.31597900390625,294.1499938964844,292.04998779296875,291.723388671875,293.3792419433594,291.04998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.231867141626708e-08,0.0010551925515756,-0.0313156731426715,0.0,0.0,0.0,-0.0109197376295924,60.0,8.261147499084473,-0.0,-7.591504669335336e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.842703002505004e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0001036483809002,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.655436638742685e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0001036484027281,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.000491663115099,286.32470703125,294.1499938964844,292.04998779296875,291.723388671875,293.355224609375,291.04998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562292456801517e-08,0.0010487240506336,-0.0293362997472286,0.0,0.0,0.0,-0.0105447648093104,60.0,8.206564903259277,-0.0,-7.498719867271576e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.842703002505004e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0001036483809002,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.655436638742685e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0001036484027281,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.000491663115099,286.32470703125,294.1499938964844,292.04998779296875,291.723388671875,293.355224609375,291.04998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562292456801517e-08,0.0010487240506336,-0.0293362997472286,0.0,0.0,0.0,-0.0105447648093104,60.0,8.206564903259277,-0.0,-7.498719867271576e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.781974949873984e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001030088897095,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,7.608203304698691e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001030089042615,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0004886296228505,286.3333435058594,294.1499938964844,292.04998779296875,291.723388671875,293.3316650390625,291.04998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.08056497083453e-08,0.0010422532213851,-0.0273558981716632,0.0,0.0,0.0,-0.0101696597412228,60.0,8.151403427124023,-0.0,-7.406472235516048e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.781974949873984e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001030088897095,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,7.608203304698691e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001030089042615,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0004886296228505,286.3333435058594,294.1499938964844,292.04998779296875,291.723388671875,293.3316650390625,291.04998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.08056497083453e-08,0.0010422532213851,-0.0273558981716632,0.0,0.0,0.0,-0.0101696597412228,60.0,8.151403427124023,-0.0,-7.406472235516048e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,9.751553443493322e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0001026885365718,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,7.584542618133128e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0001026885511237,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0004871100245509,286.3376770019531,294.1499938964844,292.04998779296875,291.723388671875,293.3199157714844,291.04998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426615126846173e-08,0.0010390093084424,-0.0263637099415063,0.0,0.0,0.0,-0.0099817421287298,60.0,8.12355899810791,-0.0,-7.36047667260209e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.721656533656642e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0001023737058858,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,7.561288657598197e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0001023737204377,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0004856166196987,286.34197998046875,294.1499938964844,292.04998779296875,291.723388671875,293.3083190917969,291.04998779296875,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.00541157621592e-08,0.0010358258150517,-0.025388553738594,0.0,0.0,0.0,-0.0097970869392156,60.0,8.095831871032715,-0.0,-7.315412631214714e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.682444942882285e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0001019607880152,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,7.530790753662586e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0001019608025671,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0004836579028051,286.3477783203125,294.1499938964844,292.04998779296875,291.723388671875,293.2928771972656,291.04998779296875,287.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565566116975788e-09,0.0010316506959497,-0.0241094809025526,0.0,0.0,0.0,-0.0095549039542675,60.0,8.058830261230469,-0.0,-7.256518586018501e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.665198012953624e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.0001017791728372,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,7.517376798205078e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0001017791873891,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0004827964003197,286.3504638671875,294.1499938964844,292.04998779296875,291.723388671875,293.2859802246094,291.04998779296875,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.350686447362476e-09,0.0010298129636794,-0.0235468689352273,0.0,0.0,0.0,-0.0094483774155378,60.0,8.042205810546875,-0.0,-7.230691068116357e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.61039841058664e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0001012021020869,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,7.474754966096953e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0001012021166388,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0004800590395461,286.35894775390625,294.1499938964844,292.04998779296875,291.723388671875,293.2638244628906,291.04998779296875,287.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.667917938964821e-09,0.0010239717084914,-0.0217590574175119,0.0,0.0,0.0,-0.0091098854318261,60.0,7.989461421966553,-0.0,-7.148929626055178e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.61039841058664e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0001012021020869,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,7.474754966096953e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0001012021166388,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0004800590395461,286.35894775390625,294.1499938964844,292.04998779296875,291.723388671875,293.2638244628906,291.04998779296875,287.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.667917938964821e-09,0.0010239717084914,-0.0217590574175119,0.0,0.0,0.0,-0.0091098854318261,60.0,7.989461421966553,-0.0,-7.148929626055178e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.558851161273196e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001006592865451,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,7.434662984451279e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.000100659301097,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.000477484165458,286.3673400878906,294.1499938964844,292.04998779296875,291.723388671875,293.242431640625,291.04998779296875,287.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025686781820696e-09,0.0010184801649302,-0.0200772006064653,0.0,0.0,0.0,-0.0087915044277906,60.0,7.938869476318359,-0.0,-7.072446095435225e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.558851161273196e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001006592865451,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,7.434662984451279e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.000100659301097,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.000477484165458,286.3673400878906,294.1499938964844,292.04998779296875,291.723388671875,293.242431640625,291.04998779296875,287.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025686781820696e-09,0.0010184801649302,-0.0200772006064653,0.0,0.0,0.0,-0.0087915044277906,60.0,7.938869476318359,-0.0,-7.072446095435225e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
