time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,9.509480150882156e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001001393902697,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,7.396262662950903e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0001001394048216,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0004750179941765,286.37567138671875,294.1499938964844,292.04998779296875,291.723388671875,293.2216491699219,291.04998779296875,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410569047294757e-09,0.001013221219182,-0.0184661895036697,0.0,0.0,0.0,-0.0084865689277648,60.0,7.89013147354126,-0.0,-6.999576385169348e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,9.509480150882156e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001001393902697,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,7.396262662950903e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0001001394048216,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0004750179941765,286.37567138671875,294.1499938964844,292.04998779296875,291.723388671875,293.2216491699219,291.04998779296875,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410569047294757e-09,0.001013221219182,-0.0184661895036697,0.0,0.0,0.0,-0.0084865689277648,60.0,7.89013147354126,-0.0,-6.999576385169348e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.484536712989212e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.98767209239304e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,7.376862049568444e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.987673547584563e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.000473772000987,286.3798217773437,294.1499938964844,292.04998779296875,291.723388671875,293.2113037109375,291.04998779296875,287.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099793641884844e-09,0.0010105642722919,-0.0176522061228752,0.0,0.0,0.0,-0.0083325067535042,60.0,7.865753650665283,-0.0,-6.962903853491298e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,9.461281297262758e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.963182674255222e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,7.358774746535346e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,9.963184129446744e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0004726103215944,286.38397216796875,294.1499938964844,292.04998779296875,291.723388671875,293.200927734375,291.04998779296875,287.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.8100534100778995e-09,0.0010080854408442,-0.0168932862579822,0.0,0.0,0.0,-0.0081888632848858,60.0,7.841475486755371,-0.0,-6.928800644345756e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.419924026587978e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.919631702359766e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,7.326607737923041e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.919633157551289e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0004705444735009,286.3922119140625,294.1499938964844,292.04998779296875,291.723388671875,293.1808776855469,291.04998779296875,287.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294784693494648e-09,0.0010036785388365,-0.0155435688793659,0.0,0.0,0.0,-0.0079334173351526,60.0,7.797025203704834,-0.0,-6.868358326528323e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.419924026587978e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.919631702359766e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,7.326607737923041e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.919633157551289e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0004705444735009,286.3922119140625,294.1499938964844,292.04998779296875,291.723388671875,293.1808776855469,291.04998779296875,287.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294784693494648e-09,0.0010036785388365,-0.0155435688793659,0.0,0.0,0.0,-0.0079334173351526,60.0,7.797025203704834,-0.0,-6.868358326528323e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,9.381736163049936e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,9.879418212221935e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,7.296905823750421e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,9.879419667413458e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0004686368920374,286.4003601074219,294.1499938964844,292.04998779296875,291.723388671875,293.16143798828125,291.04998779296875,287.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.819005721718895e-09,0.0009996108710765,-0.0142972161993384,0.0,0.0,0.0,-0.0076975575648248,60.0,7.755734920501709,-0.0,-6.812783226450847e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,9.381736163049936e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,9.879418212221935e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,7.296905823750421e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,9.879419667413458e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0004686368920374,286.4003601074219,294.1499938964844,292.04998779296875,291.723388671875,293.16143798828125,291.04998779296875,287.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.819005721718895e-09,0.0009996108710765,-0.0142972161993384,0.0,0.0,0.0,-0.0076975575648248,60.0,7.755734920501709,-0.0,-6.812783226450847e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.34651106945239e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,9.842324652709068e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,7.269508932949975e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,9.84232610790059e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0004668773617595,286.4084777832031,294.1499938964844,292.04998779296875,291.723388671875,293.14239501953125,291.04998779296875,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380147882760866e-09,0.0009958585724234,-0.0131475245580077,0.0,0.0,0.0,-0.0074799987487494,60.0,7.716755390167236,-0.0,-6.761720072745447e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.34651106945239e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,9.842324652709068e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,7.269508932949975e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,9.84232610790059e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0004668773617595,286.4084777832031,294.1499938964844,292.04998779296875,291.723388671875,293.14239501953125,291.04998779296875,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380147882760866e-09,0.0009958585724234,-0.0131475245580077,0.0,0.0,0.0,-0.0074799987487494,60.0,7.716755390167236,-0.0,-6.761720072745447e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.315022180089728e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.809165203478187e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.245018059620634e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.80916665866971e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0004653044161386,286.4165344238281,294.1499938964844,292.04998779296875,291.723388671875,293.123779296875,291.04998779296875,287.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.9878319252627534e-09,0.000992503715679,-0.0121197160333395,0.0,0.0,0.0,-0.0072855097241699,60.0,7.680209159851074,-0.0,-6.7162353900585e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.315022180089728e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.809165203478187e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.245018059620634e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.80916665866971e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0004653044161386,286.4165344238281,294.1499938964844,292.04998779296875,291.723388671875,293.123779296875,291.04998779296875,287.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.9878319252627534e-09,0.000992503715679,-0.0121197160333395,0.0,0.0,0.0,-0.0072855097241699,60.0,7.680209159851074,-0.0,-6.7162353900585e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.29868983803317e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.79196629486978e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,7.23231423762627e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.791967750061303e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0004644885775633,286.42059326171875,294.1499938964844,292.04998779296875,291.723388671875,293.1144714355469,291.04998779296875,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784345808417356e-09,0.0009907622588798,-0.0115865990519523,0.0,0.0,0.0,-0.0071846256032586,60.0,7.661806583404541,-0.0,-6.692704346278333e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.284925181418656e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.777471859706566e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,7.221609121188521e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,9.777473314898089e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0004638009995687,286.42462158203125,294.1499938964844,292.04998779296875,291.723388671875,293.10516357421875,291.04998779296875,287.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612859427766125e-09,0.0009892971720546,-0.0111373094841837,0.0,0.0,0.0,-0.0070996186695992,60.0,7.643752574920654,-0.0,-6.672905072946378e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,9.266237611882389e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.757792577147484e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.207073940662667e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,9.757794032339008e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,0.0004628675233107,286.43072509765625,294.1499938964844,292.04998779296875,291.723388671875,293.0912170410156,291.04998779296875,287.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380035445450403e-09,0.0009873047238215,-0.0105273090302944,0.0,0.0,0.0,-0.0069841905497014,60.0,7.618547439575195,-0.0,-6.646070715987662e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,9.261773084290326e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,9.75309158093296e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,7.203601853689179e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.753093036124484e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0004626445297617,286.4326477050781,294.1499938964844,292.04998779296875,291.723388671875,293.0870361328125,291.04998779296875,287.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324410163292214e-09,0.0009868287015706,-0.0103815691545605,0.0,0.0,0.0,-0.0069566126912832,60.0,7.611939430236816,-0.0,-6.639668015395729e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.242986561730504e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.733308252179997e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,7.188990275608376e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,9.733309707371518e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,0.0004617061058524,286.44061279296875,294.1499938964844,292.04998779296875,291.723388671875,293.0694885253906,291.04998779296875,287.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.0903551656867876e-09,0.0009848276386037,-0.0097683276981115,0.0,0.0,0.0,-0.0068405829370021,60.0,7.584458827972412,-0.0,-6.612759761992494e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.242986561730504e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.733308252179997e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,7.188990275608376e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,9.733309707371518e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,0.0004617061058524,286.44061279296875,294.1499938964844,292.04998779296875,291.723388671875,293.0694885253906,291.04998779296875,287.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.0903551656867876e-09,0.0009848276386037,-0.0097683276981115,0.0,0.0,0.0,-0.0068405829370021,60.0,7.584458827972412,-0.0,-6.612759761992494e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.223441156791524e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,9.712726023280992e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,7.173787889769301e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,9.712727478472516e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0004607297596521,286.4486083984375,294.1499938964844,292.04998779296875,291.723388671875,293.0518493652344,291.04998779296875,287.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846843288357604e-09,0.0009827448520809,-0.0091302981600165,0.0,0.0,0.0,-0.0067198611795902,60.0,7.556219577789307,-0.0,-6.584821932165141e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.223441156791524e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,9.712726023280992e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,7.173787889769301e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,9.712727478472516e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0004607297596521,286.4486083984375,294.1499938964844,292.04998779296875,291.723388671875,293.0518493652344,291.04998779296875,287.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846843288357604e-09,0.0009827448520809,-0.0091302981600165,0.0,0.0,0.0,-0.0067198611795902,60.0,7.556219577789307,-0.0,-6.584821932165141e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.212854638462886e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,9.70157780102454e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,7.16555368853733e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,9.701579256216064e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0004602009430527,286.4565124511719,294.1499938964844,292.04998779296875,291.723388671875,293.0350036621094,291.04998779296875,287.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816207457333,3.714950569388975e-09,0.0009816171368584,-0.0087847178801894,0.0,0.0,0.0,-0.0066544762812554,60.0,7.5347771644592285,-0.0,-6.569715083060147e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.212854638462886e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,9.70157780102454e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,7.16555368853733e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,9.701579256216064e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0004602009430527,286.4565124511719,294.1499938964844,292.04998779296875,291.723388671875,293.0350036621094,291.04998779296875,287.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816207457333,3.714950569388975e-09,0.0009816171368584,-0.0087847178801894,0.0,0.0,0.0,-0.0066544762812554,60.0,7.5347771644592285,-0.0,-6.569715083060147e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.205442620441318e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.693772881291808e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,7.159788947319612e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.693773608887568e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0004598307132255,286.4604797363281,294.1499938964844,292.04998779296875,291.723388671875,293.0264892578125,291.04998779296875,287.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.622604216602099e-09,0.0009808271424844,-0.0085427546873688,0.0,0.0,0.0,-0.0066086947917938,60.0,7.523100852966309,-0.0,-6.559147891493923e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,9.201424109051004e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,9.689541184343398e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,7.15666392352432e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.68954263953492e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0004596299841068,286.4644470214844,294.1499938964844,292.04998779296875,291.723388671875,293.01806640625,291.04998779296875,287.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.5725451486001703e-09,0.0009804003639146,-0.0084115900099277,0.0,0.0,0.0,-0.0065838848240673,60.0,7.512728691101074,-0.0,-6.553423048671905e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,9.19643571251072e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.684287942945956e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.152783655328676e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,9.68428939813748e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0004593807971104,286.47235107421875,294.1499938964844,292.04998779296875,291.723388671875,293.0016174316406,291.0501403808594,287.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979870557785,3.510387092120481e-09,0.0009798670653253,-0.0082487249746918,0.0,0.0,0.0,-0.0065530617721378,60.0,7.49542760848999,-0.0,-6.546318331857037e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,9.19643571251072e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.684287942945956e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.152783655328676e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,9.68428939813748e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0004593807971104,286.47235107421875,294.1499938964844,292.04998779296875,291.723388671875,293.0016174316406,291.0501403808594,287.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979870557785,3.510387092120481e-09,0.0009798670653253,-0.0082487249746918,0.0,0.0,0.0,-0.0065530617721378,60.0,7.49542760848999,-0.0,-6.546318331857037e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,9.194920130539684e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.682692325441168e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,7.151604950195178e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.68269378063269e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0004593050980474,286.480224609375,294.1499938964844,292.04998779296875,291.723388671875,292.9856262207031,291.0505065917969,287.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797094389796,3.49150863776515e-09,0.0009797059465199,-0.0081992596387863,0.0,0.0,0.0,-0.0065437043085694,60.0,7.48245096206665,-0.0,-6.54416112411127e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,9.194920130539684e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.682692325441168e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,7.151604950195178e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.68269378063269e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0004593050980474,286.480224609375,294.1499938964844,292.04998779296875,291.723388671875,292.9856262207031,291.0505065917969,287.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797094389796,3.49150863776515e-09,0.0009797059465199,-0.0081992596387863,0.0,0.0,0.0,-0.0065437043085694,60.0,7.48245096206665,-0.0,-6.54416112411127e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.194485028274356e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,9.682233940111472e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,7.151266618166119e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.682235395302996e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004592833574861,286.48809814453125,294.1499938964844,292.0510559082031,291.7244567871094,292.96954345703125,291.0506286621094,287.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860858644236714e-09,0.0009796593803912,-0.0081850504502654,0.0,0.0,0.0,-0.0065410151146352,60.0,7.468585968017578,-0.0,-6.543541530845688e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.194485028274356e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,9.682233940111472e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,7.151266618166119e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.682235395302996e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004592833574861,286.48809814453125,294.1499938964844,292.0510559082031,291.7244567871094,292.96954345703125,291.0506286621094,287.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860858644236714e-09,0.0009796593803912,-0.0081850504502654,0.0,0.0,0.0,-0.0065410151146352,60.0,7.468585968017578,-0.0,-6.543541530845688e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,9.197746112477034e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.685667464509606e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,7.153803016990423e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.685668919701128e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.0004594462516251,286.4959411621094,294.1499938964844,292.05419921875,291.7275695800781,292.953857421875,291.0509338378906,287.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.52671003511773e-09,0.0009800065308809,-0.0082914950326085,0.0,0.0,0.0,-0.0065611531026661,60.0,7.4604172706604,-0.0,-6.54818350653841e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,9.197746112477034e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.685667464509606e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,7.153803016990423e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.685668919701128e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.0004594462516251,286.4959411621094,294.1499938964844,292.05419921875,291.7275695800781,292.953857421875,291.0509338378906,287.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.52671003511773e-09,0.0009800065308809,-0.0082914950326085,0.0,0.0,0.0,-0.0065611531026661,60.0,7.4604172706604,-0.0,-6.54818350653841e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.20060119824484e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.688674617791548e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,7.156023639254272e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,9.68867534538731e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0004595888603944,286.4998779296875,294.1499938964844,292.0565185546875,291.7298278808594,292.9462280273437,291.0514221191406,287.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980315147899,3.562280914692905e-09,0.0009803116554394,-0.0083846962079405,0.0,0.0,0.0,-0.0065787914209067,60.0,7.4593825340271,-0.0,-6.552249232072428e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.203307854477316e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,9.691525337984784e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,7.158128573792055e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,9.691526065580548e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0004597241058945,286.5037841796875,294.1499938964844,292.0592956542969,291.73260498046875,292.9385681152344,291.0518798828125,287.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806043235585,3.596009490181018e-09,0.0009806007146835,-0.0084730712696909,0.0,0.0,0.0,-0.0065955161117017,60.0,7.458003044128418,-0.0,-6.556106058042134e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.2094240244478e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,9.69796601566486e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,7.162885594880208e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.697966743260622e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0004600296088028,286.5103759765625,294.1499938964844,292.06500244140625,291.7382507324219,292.92596435546875,291.0531616210937,287.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812547359615,3.672204984539462e-09,0.0009812510106712,-0.0086727179586887,0.0,0.0,0.0,-0.0066332826390862,60.0,7.459224224090576,-0.0,-6.564822285781703e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.210598364006728e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,9.699201473267748e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,7.163798727560788e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,9.699202928459272e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0004600882530212,286.5116271972656,294.1499938964844,292.06622314453125,291.7394714355469,292.9235534667969,291.05340576171875,287.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813793003559,3.6868288422198235e-09,0.0009813756914809,-0.0087110353633761,0.0,0.0,0.0,-0.0066405301913619,60.0,7.4594573974609375,-0.0,-6.566496324467154e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,9.220460196956992e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,9.709587175166234e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,7.171469769673422e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.709588630357756e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,0.0004605808935593,286.5194396972656,294.1499938964844,292.0749206542969,291.74810791015625,292.90924072265625,291.0565490722656,287.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824304142966,3.809697446399696e-09,0.000982426572591,-0.0090329712256789,0.0,0.0,0.0,-0.0067014428786933,60.0,7.467691898345947,-0.0,-6.580565781177938e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,9.220460196956992e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,9.709587175166234e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,7.171469769673422e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.709588630357756e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,0.0004605808935593,286.5194396972656,294.1499938964844,292.0749206542969,291.74810791015625,292.90924072265625,291.0565490722656,287.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824304142966,3.809697446399696e-09,0.000982426572591,-0.0090329712256789,0.0,0.0,0.0,-0.0067014428786933,60.0,7.467691898345947,-0.0,-6.580565781177938e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,9.23125699046068e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,9.720956586534156e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,7.179866952355951e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,9.72095804172568e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0004611201875377,286.5272827148437,294.1499938964844,292.0852355957031,291.7583312988281,292.8952331542969,291.0606994628906,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983580132015,3.9442067389927615e-09,0.0009835761738941,-0.00938540417701,0.0,0.0,0.0,-0.0067681218497455,60.0,7.478529930114746,-0.0,-6.595985269086668e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
