time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,9.23125699046068e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,9.720956586534156e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,7.179866952355951e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,9.72095804172568e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0004611201875377,286.5272827148437,294.1499938964844,292.0852355957031,291.7583312988281,292.8952331542969,291.0606994628906,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983580132015,3.9442067389927615e-09,0.0009835761738941,-0.00938540417701,0.0,0.0,0.0,-0.0067681218497455,60.0,7.478529930114746,-0.0,-6.595985269086668e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,9.243479144060984e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.733827755553648e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,7.189372990978882e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.733828483149408e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0004617307567968,286.5350952148437,294.1499938964844,292.0971069335937,291.7701110839844,292.88153076171875,291.0655822753906,287.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848822373896,4.096482264515089e-09,0.0009848781628534,-0.0097843827679753,0.0,0.0,0.0,-0.0068436111323535,60.0,7.492516994476318,-0.0,-6.613463199300895e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,9.243479144060984e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.733827755553648e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,7.189372990978882e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.733828483149408e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0004617307567968,286.5350952148437,294.1499938964844,292.0971069335937,291.7701110839844,292.88153076171875,291.0655822753906,287.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848822373896,4.096482264515089e-09,0.0009848781628534,-0.0097843827679753,0.0,0.0,0.0,-0.0068436111323535,60.0,7.492516994476318,-0.0,-6.613463199300895e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.250629955204204e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,9.741357644088566e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,7.194934732979164e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.741358371684328e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0004620879190042,286.5390014648437,294.1499938964844,292.10357666015625,291.7765197753906,292.87506103515625,291.0691833496094,287.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856451069936,4.1855692245462706e-09,0.000985640916042,-0.0100177973508834,0.0,0.0,0.0,-0.0068877800367772,60.0,7.50259256362915,-0.0,-6.623699277952255e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.257494821213186e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,9.748586307978258e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,7.200273830676451e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,9.74858776316978e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0004624308494385,286.5429077148437,294.1499938964844,292.1103820800781,291.78326416015625,292.86846923828125,291.0723571777344,287.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863774757832,4.271095921382084e-09,0.0009863731684163,-0.0102418819442391,0.0,0.0,0.0,-0.006930184084922,60.0,7.51178503036499,-0.0,-6.633533899957912e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,9.272536408388989e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.764426067704336e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,7.211972842924297e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.764426795300096e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0004631821939256,286.5507202148437,294.1499938964844,292.125,291.7977600097656,292.85577392578125,291.0804138183594,287.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879786521196,4.4584904657085644e-09,0.0009879742283374,-0.0107328658923506,0.0,0.0,0.0,-0.0070230769924819,60.0,7.533988952636719,-0.0,-6.655107398501059e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,9.272536408388989e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.764426067704336e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,7.211972842924297e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.764426795300096e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0004631821939256,286.5507202148437,294.1499938964844,292.125,291.7977600097656,292.85577392578125,291.0804138183594,287.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879786521196,4.4584904657085644e-09,0.0009879742283374,-0.0107328658923506,0.0,0.0,0.0,-0.0070230769924819,60.0,7.533988952636719,-0.0,-6.655107398501059e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.288520232075824e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.781257540453224e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,7.22440454410389e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,9.781258268048988e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0004639806284103,286.5585327148437,294.1499938964844,292.1408386230469,291.8134460449219,292.8436279296875,291.0903015136719,287.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896818082779,4.657624508297431e-09,0.000989677151665,-0.0112545955926179,0.0,0.0,0.0,-0.0071217967197299,60.0,7.559847831726074,-0.0,-6.678070718635355e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.288520232075824e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.781257540453224e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,7.22440454410389e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,9.781258268048988e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0004639806284103,286.5585327148437,294.1499938964844,292.1408386230469,291.8134460449219,292.8436279296875,291.0903015136719,287.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896818082779,4.657624508297431e-09,0.000989677151665,-0.0112545955926179,0.0,0.0,0.0,-0.0071217967197299,60.0,7.559847831726074,-0.0,-6.678070718635355e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,9.305110870627686e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.798728569876404e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,7.237308454932645e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.798729297472164e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0004648093599826,286.5663146972656,294.1499938964844,292.15777587890625,291.83026123046875,292.8319702148437,291.10174560546875,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914494585245,4.8643258310221435e-09,0.0009914446854963,-0.0117961429059505,0.0,0.0,0.0,-0.0072242673486471,60.0,7.588412284851074,-0.0,-6.701948507270572e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,9.305110870627686e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.798728569876404e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,7.237308454932645e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.798729297472164e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0004648093599826,286.5663146972656,294.1499938964844,292.15777587890625,291.83026123046875,292.8319702148437,291.10174560546875,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914494585245,4.8643258310221435e-09,0.0009914446854963,-0.0117961429059505,0.0,0.0,0.0,-0.0072242673486471,60.0,7.588412284851074,-0.0,-6.701948507270572e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,9.322414553025736e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,9.816950478125364e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,7.250767521327361e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.816951205721124e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0004656737437471,286.5741271972656,294.1499938964844,292.1757202148437,291.8480529785156,292.8211364746094,291.11578369140625,287.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079908049765436e-09,0.0009932881221175,-0.0123609472066164,0.0,0.0,0.0,-0.0073311408050358,60.0,7.62073278427124,-0.0,-6.72689708380858e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,9.322414553025736e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,9.816950478125364e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,7.250767521327361e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.816951205721124e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0004656737437471,286.5741271972656,294.1499938964844,292.1757202148437,291.8480529785156,292.8211364746094,291.11578369140625,287.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079908049765436e-09,0.0009932881221175,-0.0123609472066164,0.0,0.0,0.0,-0.0073311408050358,60.0,7.62073278427124,-0.0,-6.72689708380858e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,9.331047476734966e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,9.826041059568524e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,7.25748177501373e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,9.826041787164286e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,0.0004661049460992,286.5780334472656,294.1499938964844,292.1850280761719,291.8572998046875,292.81573486328125,291.122802734375,287.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942137403413,5.187460239142183e-09,0.0009942085016518,-0.0126427179202437,0.0,0.0,0.0,-0.0073844627477228,60.0,7.636981010437012,-0.0,-6.739361424479284e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,9.339959069620818e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,9.835425589699298e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,7.264412852237001e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.83542704489082e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0004665501473937,286.5819396972656,294.1499938964844,292.1945495605469,291.8667297363281,292.8106384277344,291.13067626953125,287.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951628744602,5.298493199745735e-09,0.0009951575193554,-0.0129336072131991,0.0,0.0,0.0,-0.0074395048432052,60.0,7.6544508934021,-0.0,-6.752240722107673e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.35635471250862e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.852690709521994e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,7.27716542314738e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,9.852692164713515e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004673691291827,286.589111328125,294.1499938964844,292.21258544921875,291.8846130371094,292.80126953125,291.1451721191406,287.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969094535335,5.502758249065209e-09,0.0009969039820134,-0.0134687386453151,0.0,0.0,0.0,-0.0075407666154205,60.0,7.686691284179687,-0.0,-6.775967165140173e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.357782982988284e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.854194649960846e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.278275734279305e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,9.854196105152369e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0004674404626712,286.5897216796875,294.1499938964844,292.2142028808594,291.8861999511719,292.80047607421875,291.1464233398437,287.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970614919438,5.520550239168642e-09,0.0009970560204237,-0.0135153504088521,0.0,0.0,0.0,-0.0075495862402021,60.0,7.689494609832764,-0.0,-6.778036265586709e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.376978414366022e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.87440871540457e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,7.293205999303609e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.874409443000332e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0004683993174694,286.5975341796875,294.1499938964844,292.2345275878906,291.9063720703125,292.791259765625,291.1650085449219,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991066763177,5.759702048635518e-09,0.0009991009719669,-0.0141418622806668,0.0,0.0,0.0,-0.007668144069612,60.0,7.728461742401123,-0.0,-6.80587177726011e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.376978414366022e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.87440871540457e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,7.293205999303609e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.874409443000332e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0004683993174694,286.5975341796875,294.1499938964844,292.2345275878906,291.9063720703125,292.791259765625,291.1650085449219,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991066763177,5.759702048635518e-09,0.0009991009719669,-0.0141418622806668,0.0,0.0,0.0,-0.007668144069612,60.0,7.728461742401123,-0.0,-6.80587177726011e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,9.395381493959576e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,9.893788228509948e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,7.307519263122231e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.893788956105708e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0004693185910582,286.6053161621094,294.1499938964844,292.25543212890625,291.9270935058594,292.7821044921875,291.1831970214844,287.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.988981310878216e-09,0.0010010609403252,-0.0147424964234232,0.0,0.0,0.0,-0.0077818045392632,60.0,7.766988277435303,-0.0,-6.832612342577704e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,9.395381493959576e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,9.893788228509948e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,7.307519263122231e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.893788956105708e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0004693185910582,286.6053161621094,294.1499938964844,292.25543212890625,291.9270935058594,292.7821044921875,291.1831970214844,287.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.988981310878216e-09,0.0010010609403252,-0.0147424964234232,0.0,0.0,0.0,-0.0077818045392632,60.0,7.766988277435303,-0.0,-6.832612342577704e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4514465332031,0.0,0.0,9.416212560608984e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.915723785525188e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,7.323721365537494e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.915725240716712e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0004703591403085,286.6131286621094,294.1499938964844,292.2768249511719,291.94830322265625,292.77325439453125,291.2026062011719,287.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003288431093,6.248511930095901e-09,0.001003282261081,-0.0154223563149571,0.0,0.0,0.0,-0.0079104751348495,60.0,7.807931423187256,-0.0,-6.862943280339098e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4514465332031,0.0,0.0,9.416212560608984e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.915723785525188e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,7.323721365537494e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.915725240716712e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0004703591403085,286.6131286621094,294.1499938964844,292.2768249511719,291.94830322265625,292.77325439453125,291.2026062011719,287.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003288431093,6.248511930095901e-09,0.001003282261081,-0.0154223563149571,0.0,0.0,0.0,-0.0079104751348495,60.0,7.807931423187256,-0.0,-6.862943280339098e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,9.42582410061732e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,9.925845370162278e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,7.331196684390306e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,9.92584609775804e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0004708392661996,286.61700439453125,294.1499938964844,292.28765869140625,291.95904541015625,292.76904296875,291.2127380371094,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.368260585531971e-09,0.0010043060174211,-0.0157360415905714,0.0,0.0,0.0,-0.0079698385670781,60.0,7.8289384841918945,-0.0,-6.876960867430172e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,9.435772517463192e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,9.93632202153094e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,7.33893466531299e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.936322749126704e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.0004713362141046,286.62091064453125,294.1499938964844,292.298583984375,291.9698791503906,292.76513671875,291.22344970703125,287.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053707519546,6.492208992625592e-09,0.0010053642326965,-0.0160607248544693,0.0,0.0,0.0,-0.0080312769860029,60.0,7.850619316101074,-0.0,-6.89148578203458e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,9.455205872654916e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,9.956786379916592e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,7.354049739660695e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.956787107512356e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0004723069723695,286.6286926269531,294.1499938964844,292.3205871582031,291.99169921875,292.757568359375,291.2452697753906,287.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074418969452,6.734326429835846e-09,0.0010074351448565,-0.0166949331760406,0.0,0.0,0.0,-0.008151308633387,60.0,7.89445686340332,-0.0,-6.919901096580362e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,9.455205872654916e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,9.956786379916592e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,7.354049739660695e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.956787107512356e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0004723069723695,286.6286926269531,294.1499938964844,292.3205871582031,291.99169921875,292.757568359375,291.2452697753906,287.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074418969452,6.734326429835846e-09,0.0010074351448565,-0.0166949331760406,0.0,0.0,0.0,-0.008151308633387,60.0,7.89445686340332,-0.0,-6.919901096580362e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.473389945924282e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,9.97593451756984e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,7.368192018475384e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,9.9759352451656e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0004732152738142,286.6365051269531,294.1499938964844,292.3427734375,292.0137023925781,292.7507019042969,291.267822265625,287.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009379280731,6.960870990724288e-09,0.0010093722958117,-0.0172883309423923,0.0,0.0,0.0,-0.0082636158913373,60.0,7.938449382781982,-0.0,-6.94654218591495e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.473389945924282e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,9.97593451756984e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,7.368192018475384e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,9.9759352451656e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0004732152738142,286.6365051269531,294.1499938964844,292.3427734375,292.0137023925781,292.7507019042969,291.267822265625,287.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009379280731,6.960870990724288e-09,0.0010093722958117,-0.0172883309423923,0.0,0.0,0.0,-0.0082636158913373,60.0,7.938449382781982,-0.0,-6.94654218591495e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.491308446740732e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.994803986046465e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,7.382129115285352e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,9.994804713642225e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,0.0004741103621199,286.644287109375,294.1499938964844,292.364990234375,292.0357360839844,292.7439270019531,291.2903747558594,287.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112903546541,7.184122630121692e-09,0.0010112831369042,-0.0178730860352516,0.0,0.0,0.0,-0.0083743007853627,60.0,7.982346057891846,-0.0,-6.972845767450053e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.491308446740732e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.994803986046465e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,7.382129115285352e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,9.994804713642225e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,0.0004741103621199,286.644287109375,294.1499938964844,292.364990234375,292.0357360839844,292.7439270019531,291.2903747558594,287.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112903546541,7.184122630121692e-09,0.0010112831369042,-0.0178730860352516,0.0,0.0,0.0,-0.0083743007853627,60.0,7.982346057891846,-0.0,-6.972845767450053e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.50643589021638e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,0.0001001073396764,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,7.393895066343248e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001001073469524,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0004748660139739,286.6520690917969,294.1499938964844,292.3871765136719,292.0577392578125,292.73779296875,291.3134155273437,287.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012900378555,7.372592758514429e-09,0.0010128929279744,-0.0183667279779911,0.0,0.0,0.0,-0.0084677245467901,60.0,8.025156021118164,-0.0,-6.995090018335759e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.50643589021638e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,0.0001001073396764,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,7.393895066343248e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001001073469524,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0004748660139739,286.6520690917969,294.1499938964844,292.3871765136719,292.0577392578125,292.73779296875,291.3134155273437,287.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012900378555,7.372592758514429e-09,0.0010128929279744,-0.0183667279779911,0.0,0.0,0.0,-0.0084677245467901,60.0,8.025156021118164,-0.0,-6.995090018335759e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,9.514368139207364e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,0.0001001908676698,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,7.400064350804314e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0001001908749458,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004752622335217,286.65594482421875,294.1499938964844,292.3982238769531,292.06866455078125,292.7348022460937,291.3249816894531,287.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137454373762,7.471418150828413e-09,0.0010137378703802,-0.0186255648732185,0.0,0.0,0.0,-0.0085167158395051,60.0,8.04678726196289,-0.0,-7.006768498740712e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,9.520234016235918e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,0.000100252633274,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,7.404626376228407e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.00010025264055,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0004755552217829,286.65985107421875,294.1499938964844,292.4092102050781,292.0795593261719,292.7323913574219,291.33648681640625,287.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143703548237,7.54449480666608e-09,0.0010143627878278,-0.0188169609755277,0.0,0.0,0.0,-0.0085529433563351,60.0,8.067102432250977,-0.0,-7.015410119493026e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,9.532703552395104e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001003839424811,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,7.414325227728114e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.000100383949757,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0004761781019624,286.6676025390625,294.1499938964844,292.4309387207031,292.10113525390625,292.7274780273437,291.3594055175781,287.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157023789361,7.699854087661606e-09,0.0010156946955248,-0.0192238539457321,0.0,0.0,0.0,-0.008629978634417,60.0,8.107966423034668,-0.0,-7.033799676037233e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,9.532703552395104e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001003839424811,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,7.414325227728114e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.000100383949757,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0004761781019624,286.6676025390625,294.1499938964844,292.4309387207031,292.10113525390625,292.7274780273437,291.3594055175781,287.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157023789361,7.699854087661606e-09,0.0010156946955248,-0.0192238539457321,0.0,0.0,0.0,-0.008629978634417,60.0,8.107966423034668,-0.0,-7.033799676037233e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,9.543992928229272e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.0001005028316285,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,7.42310585337691e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,0.0001005028389045,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0004767420468851,286.67535400390625,294.1499938964844,292.45233154296875,292.1223449707031,292.7226257324219,291.3825378417969,287.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840506910383738e-09,0.0010168942390009,-0.0195922274142503,0.0,0.0,0.0,-0.0086996899917721,60.0,8.148521423339844,-0.0,-7.050469719160901e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,9.543992928229272e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.0001005028316285,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,7.42310585337691e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,0.0001005028389045,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0004767420468851,286.67535400390625,294.1499938964844,292.45233154296875,292.1223449707031,292.7226257324219,291.3825378417969,287.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840506910383738e-09,0.0010168942390009,-0.0195922274142503,0.0,0.0,0.0,-0.0086996899917721,60.0,8.148521423339844,-0.0,-7.050469719160901e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
