time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,9.552425763104112e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001005916274152,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,7.429664401570335e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,0.0001005916346912,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0004771632666233,286.68310546875,294.1499938964844,292.4732360839844,292.14306640625,292.71826171875,291.4052124023437,287.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178012307733,7.945567759293226e-09,0.0010177933145314,-0.0198673773556947,0.0,0.0,0.0,-0.0087517770007252,60.0,8.186528205871582,-0.0,-7.062933349288869e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,9.552425763104112e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001005916274152,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,7.429664401570335e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,0.0001005916346912,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0004771632666233,286.68310546875,294.1499938964844,292.4732360839844,292.14306640625,292.71826171875,291.4052124023437,287.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178012307733,7.945567759293226e-09,0.0010177933145314,-0.0198673773556947,0.0,0.0,0.0,-0.0087517770007252,60.0,8.186528205871582,-0.0,-7.062933349288869e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,9.558107558405028e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,0.0001006514648906,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.43408381822519e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,0.0001006514721666,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,0.0004774471162818,286.6908264160156,294.1499938964844,292.4935607910156,292.1632385253906,292.7145080566406,291.4272766113281,287.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184062412008,8.016362684770684e-09,0.0010183982085436,-0.020052783191204,0.0,0.0,0.0,-0.0087868701666593,60.0,8.221495628356934,-0.0,-7.071339069852911e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,9.558107558405028e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,0.0001006514648906,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.43408381822519e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,0.0001006514721666,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,0.0004774471162818,286.6908264160156,294.1499938964844,292.4935607910156,292.1632385253906,292.7145080566406,291.4272766113281,287.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184062412008,8.016362684770684e-09,0.0010183982085436,-0.020052783191204,0.0,0.0,0.0,-0.0087868701666593,60.0,8.221495628356934,-0.0,-7.071339069852911e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303039550781,0.0,0.0,9.56072035478428e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0001006789752864,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,7.436115993186831e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0001006789825623,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0004775776178576,286.6947021484375,294.1499938964844,292.50347900390625,292.1730651855469,292.712646484375,291.4382629394531,287.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186843574047,8.048908206603755e-09,0.0010186762083321,-0.0201380178332328,0.0,0.0,0.0,-0.0088030034676194,60.0,8.23873519897461,-0.0,-7.075204422335446e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,9.562088234815748e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001006933816825,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,7.437179738190025e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,0.0001006933889584,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0004776459536515,286.69854736328125,294.1499938964844,292.5132141113281,292.1827087402344,292.71099853515625,291.44891357421875,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188296437263,8.065950574120961e-09,0.0010188214946538,-0.0201826505362987,0.0,0.0,0.0,-0.0088114496320486,60.0,8.25456428527832,-0.0,-7.077229469132362e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,9.563987259753048e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.000100713376014,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,7.438656757585704e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,0.0001007133905659,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,0.0004777408030349,286.70623779296875,294.1499938964844,292.53204345703125,292.2013854980469,292.7079467773437,291.4698181152344,287.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019034651108,8.089610759043353e-09,0.0010190266184508,-0.0202446114271879,0.0,0.0,0.0,-0.0088231936097145,60.0,8.284643173217773,-0.0,-7.080040376195029e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,9.563987259753048e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.000100713376014,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,7.438656757585704e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,0.0001007133905659,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,0.0004777408030349,286.70623779296875,294.1499938964844,292.53204345703125,292.2013854980469,292.7079467773437,291.4698181152344,287.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019034651108,8.089610759043353e-09,0.0010190266184508,-0.0202446114271879,0.0,0.0,0.0,-0.0088231936097145,60.0,8.284643173217773,-0.0,-7.080040376195029e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,9.562837658450007e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.0001007012760965,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,7.437762542394921e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001007012833724,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0004776833811774,286.71392822265625,294.1499938964844,292.54998779296875,292.2191772460937,292.7053527832031,291.4897155761719,287.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.07528444113359e-09,0.0010189021704718,-0.0202070921659469,0.0,0.0,0.0,-0.0088160810992121,60.0,8.310934066772461,-0.0,-7.078337915800148e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,9.562837658450007e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.0001007012760965,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,7.437762542394921e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001007012833724,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0004776833811774,286.71392822265625,294.1499938964844,292.54998779296875,292.2191772460937,292.7053527832031,291.4897155761719,287.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.07528444113359e-09,0.0010189021704718,-0.0202070921659469,0.0,0.0,0.0,-0.0088160810992121,60.0,8.310934066772461,-0.0,-7.078337915800148e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.5615723694209e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,0.0001006879538181,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,7.436778832925484e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.000100687961094,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,0.0004776201967615,286.7215881347656,294.1499938964844,292.5673522949219,292.2356262207031,292.70294189453125,291.5093078613281,287.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187771404162,8.05952637961127e-09,0.0010187691077589,-0.0201658234000206,0.0,0.0,0.0,-0.0088082775473594,60.0,8.335760116577148,-0.0,-7.07646563569142e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.5615723694209e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,0.0001006879538181,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,7.436778832925484e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.000100687961094,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,0.0004776201967615,286.7215881347656,294.1499938964844,292.5673522949219,292.2356262207031,292.70294189453125,291.5093078613281,287.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187771404162,8.05952637961127e-09,0.0010187691077589,-0.0201658234000206,0.0,0.0,0.0,-0.0088082775473594,60.0,8.335760116577148,-0.0,-7.07646563569142e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,9.560899343341588e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,0.0001006808597594,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,7.436254963977262e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001006808670354,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,0.0004775865527335,286.7292175292969,294.1499938964844,292.58447265625,292.2503967285156,292.70123291015625,291.52801513671875,287.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051128652653006e-09,0.0010186957661062,-0.0201438330113887,0.0,0.0,0.0,-0.0088041070848703,60.0,8.355377197265625,-0.0,-7.075468033690413e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,9.560899343341588e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,0.0001006808597594,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,7.436254963977262e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001006808670354,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,0.0004775865527335,286.7292175292969,294.1499938964844,292.58447265625,292.2503967285156,292.70123291015625,291.52801513671875,287.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051128652653006e-09,0.0010186957661062,-0.0201438330113887,0.0,0.0,0.0,-0.0088041070848703,60.0,8.355377197265625,-0.0,-7.075468033690413e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,9.560408216202632e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001006756865535,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,7.435872976202518e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0001006757011055,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0004775620182044,286.7330322265625,294.1499938964844,292.59295654296875,292.2571716308594,292.7003173828125,291.5374450683594,287.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186528088524,8.045011767876531e-09,0.0010186447761952,-0.0201278124004602,0.0,0.0,0.0,-0.0088010812178254,60.0,8.36571216583252,-0.0,-7.07474114847173e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,9.560307080391794e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,0.0001006746242637,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,7.435794395860285e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0001006746388156,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,0.0004775569832418,286.7368469238281,294.1499938964844,292.6014404296875,292.2635498046875,292.69952392578125,291.5466613769531,287.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043753219055816e-09,0.0010186336003243,-0.0201245173811912,0.0,0.0,0.0,-0.0088004553690552,60.0,8.374818801879883,-0.0,-7.074591934497222e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,9.560449689161032e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.000100676130387,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,7.435905718011782e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,0.0001006761376629,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0004775641136802,286.7444763183594,294.1499938964844,292.6182556152344,292.2752380371094,292.6981506347656,291.5648803710937,287.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045527799538377e-09,0.0010186476865783,-0.0201291665434837,0.0,0.0,0.0,-0.0088013298809528,60.0,8.391838073730469,-0.0,-7.074802965689744e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,9.560449689161032e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.000100676130387,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,7.435905718011782e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,0.0001006761376629,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0004775641136802,286.7444763183594,294.1499938964844,292.6182556152344,292.2752380371094,292.6981506347656,291.5648803710937,287.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045527799538377e-09,0.0010186476865783,-0.0201291665434837,0.0,0.0,0.0,-0.0088013298809528,60.0,8.391838073730469,-0.0,-7.074802965689744e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,9.561204933561383e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,0.0001006840757327,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,7.436492887791246e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001006840902846,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004776018322445,286.7520751953125,294.1499938964844,292.635009765625,292.2854919433594,292.6970520019531,291.582763671875,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.40694522857666,-0.0,-7.075919938870356e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,9.561204933561383e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,0.0001006840757327,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,7.436492887791246e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001006840902846,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004776018322445,286.7520751953125,294.1499938964844,292.635009765625,292.2854919433594,292.6970520019531,291.582763671875,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.40694522857666,-0.0,-7.075919938870356e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,9.56323929131031e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,0.0001007055107038,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,7.438075408572331e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0001007055179798,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0004777034919243,286.7596130371094,294.1499938964844,292.6517028808594,292.2944641113281,292.6968994140625,291.6001281738281,287.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080283109279662e-09,0.0010189447784796,-0.0202201846987009,0.0,0.0,0.0,-0.0088185584172606,60.0,8.416796684265137,-0.0,-7.078931929527243e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,9.56323929131031e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,0.0001007055107038,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,7.438075408572331e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0001007055179798,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0004777034919243,286.7596130371094,294.1499938964844,292.6517028808594,292.2944641113281,292.6968994140625,291.6001281738281,287.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080283109279662e-09,0.0010189447784796,-0.0202201846987009,0.0,0.0,0.0,-0.0088185584172606,60.0,8.416796684265137,-0.0,-7.078931929527243e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,9.564759238855912e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001007215105346,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,7.439257024088874e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001007215178105,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0004777793656103,286.7671813964844,294.1499938964844,292.6684265136719,292.3022155761719,292.696533203125,291.6176452636719,287.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099211079581892e-09,0.0010191061301156,-0.0202697552740573,0.0,0.0,0.0,-0.0088279396295547,60.0,8.428156852722168,-0.0,-7.08118150782866e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,9.564759238855912e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001007215105346,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,7.439257024088874e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001007215178105,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0004777793656103,286.7671813964844,294.1499938964844,292.6684265136719,292.3022155761719,292.696533203125,291.6176452636719,287.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099211079581892e-09,0.0010191061301156,-0.0202697552740573,0.0,0.0,0.0,-0.0088279396295547,60.0,8.428156852722168,-0.0,-7.08118150782866e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60479736328125,0.0,0.0,9.565999789629132e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0001007345781545,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,7.440222543664277e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001007345854304,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,0.0004778413567692,286.7709350585937,294.1499938964844,292.6767883300781,292.3056640625,292.696533203125,291.6263122558594,287.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114673377690451e-09,0.0010192395420745,-0.0203102473169565,0.0,0.0,0.0,-0.0088356109336018,60.0,8.432534217834473,-0.0,-7.083018971343338e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,9.567300730850548e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0001007482715067,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,7.441233901772648e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0001007482787827,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0004779063165187,286.77471923828125,294.1499938964844,292.6851806640625,292.308837890625,292.696533203125,291.63494873046875,287.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130874640244201e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.436667442321777,-0.0,-7.084944542157245e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,9.570187830831856e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,0.0001007786704576,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,7.443479262292385e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,0.0001007786777336,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0004780505551025,286.7822570800781,294.1499938964844,292.7019958496094,292.314453125,292.6967163085937,291.6522521972656,287.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.44396686553955,-0.0,-7.089221298883785e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,9.570187830831856e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,0.0001007786704576,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,7.443479262292385e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,0.0001007786777336,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0004780505551025,286.7822570800781,294.1499938964844,292.7019958496094,292.314453125,292.6967163085937,291.6522521972656,287.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.44396686553955,-0.0,-7.089221298883785e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.573680290486664e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0001008154504233,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.446196104865521e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0001008154576993,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0004782250325661,286.7897644042969,294.1499938964844,292.7189636230469,292.3191223144531,292.6973571777344,291.6695556640625,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.449104309082031,-0.0,-7.094396181628326e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.573680290486664e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0001008154504233,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.446196104865521e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0001008154576993,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0004782250325661,286.7897644042969,294.1499938964844,292.7189636230469,292.3191223144531,292.6973571777344,291.6695556640625,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.449104309082031,-0.0,-7.094396181628326e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,9.577425225870684e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,0.0001008548933896,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,7.449108670698479e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,0.0001008549006655,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,0.0004784121119882,286.7972717285156,294.1499938964844,292.736083984375,292.32293701171875,292.6981506347656,291.6868896484375,287.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061735197901,60.0,8.45336627960205,-0.0,-7.09994765202282e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,9.577425225870684e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,0.0001008548933896,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,7.449108670698479e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,0.0001008549006655,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,0.0004784121119882,286.7972717285156,294.1499938964844,292.736083984375,292.32293701171875,292.6981506347656,291.6868896484375,287.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061735197901,60.0,8.45336627960205,-0.0,-7.09994765202282e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,9.5817020337563e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,0.0001008999315672,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,7.452435238519683e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0001008999388432,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0004786257341038,286.80474853515625,294.1499938964844,292.75341796875,292.3260192871094,292.6993713378906,291.704345703125,287.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.455819129943848,-0.0,-7.106289956482216e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,9.5817020337563e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,0.0001008999315672,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,7.452435238519683e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0001008999388432,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0004786257341038,286.80474853515625,294.1499938964844,292.75341796875,292.3260192871094,292.6993713378906,291.704345703125,287.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.455819129943848,-0.0,-7.106289956482216e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,9.583927021594718e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,0.0001009233601507,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,7.454165461240336e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,0.0001009233674267,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.0004787368816323,286.8084716796875,294.1499938964844,292.7621765136719,292.3273010253906,292.7000732421875,291.713134765625,287.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.456729888916016,-0.0,-7.10959042748982e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.586240048520268e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0001009477127809,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,7.455964805558324e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001009477200568,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,0.0004788524238392,286.8122253417969,294.1499938964844,292.7710266113281,292.32843017578125,292.7008361816406,291.72198486328125,287.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706220775842,0.0,0.0,0.0,-0.0089606195688247,60.0,8.45736026763916,-0.0,-7.113023059446277e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,9.591051639290528e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001009983825497,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,7.459706830559298e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001009983898256,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,0.0004790927632711,286.8196716308594,294.1499938964844,292.7889099121094,292.3302917480469,292.7025756835937,291.73974609375,287.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.458073616027832,-0.0,-7.120164013940666e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,9.591051639290528e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001009983825497,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,7.459706830559298e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001009983898256,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,0.0004790927632711,286.8196716308594,294.1499938964844,292.7889099121094,292.3302917480469,292.7025756835937,291.73974609375,287.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.458073616027832,-0.0,-7.120164013940666e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,9.596200834494084e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.0001010526102618,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,7.463712245225906e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.0001010526175377,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0004793499829247,286.8271179199219,294.1499938964844,292.80712890625,292.3316650390625,292.70465087890625,291.7578125,287.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.457728385925293,-0.0,-7.127812295948388e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
