time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,9.596200834494084e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.0001010526102618,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,7.463712245225906e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.0001010526175377,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0004793499829247,286.8271179199219,294.1499938964844,292.80712890625,292.3316650390625,292.70465087890625,291.7578125,287.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.457728385925293,-0.0,-7.127812295948388e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,9.60157412919216e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.0001011091881082,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,7.467890827683732e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001011091953841,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,0.0004796183784492,286.8345642089844,294.1499938964844,292.82574462890625,292.3326721191406,292.70703125,291.7761535644531,287.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.45666217803955,-0.0,-7.13579595412739e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,9.60157412919216e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.0001011091881082,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,7.467890827683732e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001011091953841,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,0.0004796183784492,286.8345642089844,294.1499938964844,292.82574462890625,292.3326721191406,292.70703125,291.7761535644531,287.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.45666217803955,-0.0,-7.13579595412739e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.607127867639063e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0001011676722555,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,7.472210563719273e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,0.0001011676795314,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,0.0004798957961611,286.84197998046875,294.1499938964844,292.84478759765625,292.3334045410156,292.709716796875,291.7947998046875,287.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.455080032348633,-0.0,-7.144053171259658e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.607127867639063e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0001011676722555,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,7.472210563719273e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,0.0001011676795314,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,0.0004798957961611,286.84197998046875,294.1499938964844,292.84478759765625,292.3334045410156,292.709716796875,291.7947998046875,287.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.455080032348633,-0.0,-7.144053171259658e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,9.60998731898144e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,0.0001011977874441,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,7.474434823961928e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.00010119779472,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.000480038637761,286.845703125,294.1499938964844,292.8544616699219,292.33367919921875,292.711181640625,291.8043212890625,287.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.454059600830078,-0.0,-7.148306480075918e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,9.612876601750032e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.0001012282154988,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,7.47668236726895e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,0.0001012282227748,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,0.00048018299276,286.8493957519531,294.1499938964844,292.8642883300781,292.3339233398437,292.71270751953125,291.8139343261719,287.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.452964782714844,-0.0,-7.152605974170001e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.689453125,0.0,0.0,9.618722106097266e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0001012897701002,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,7.481228385586292e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,0.0001012897773762,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0004804749623872,286.8568115234375,294.1499938964844,292.8843078613281,292.3343811035156,292.7159423828125,291.83331298828125,287.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.450645446777344,-0.0,-7.161306569969383e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.689453125,0.0,0.0,9.618722106097266e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0001012897701002,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,7.481228385586292e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,0.0001012897773762,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0004804749623872,286.8568115234375,294.1499938964844,292.8843078613281,292.3343811035156,292.7159423828125,291.83331298828125,287.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.450645446777344,-0.0,-7.161306569969383e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,9.624919766793028e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.00010135503544,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,7.48604943510145e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.000101355042716,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0004807845689356,286.8641967773437,294.1499938964844,292.90484619140625,292.3348083496094,292.71954345703125,291.8532409667969,287.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.448208808898926,-0.0,-7.17053794119238e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,9.624919766793028e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.00010135503544,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,7.48604943510145e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.000101355042716,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0004807845689356,286.8641967773437,294.1499938964844,292.90484619140625,292.3348083496094,292.71954345703125,291.8532409667969,287.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.448208808898926,-0.0,-7.17053794119238e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,9.631896682549268e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,0.000101428500784,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,7.491475844290107e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.00010142850806,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,0.0004811330873053,286.87158203125,294.1499938964844,292.9259948730469,292.3353576660156,292.7232971191406,291.8733825683594,287.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262586874887,-0.0224601775407791,0.0,0.0,0.0,-0.0092426063492894,60.0,8.446123123168945,-0.0,-7.180937444672963e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,9.631896682549268e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,0.000101428500784,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,7.491475844290107e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.00010142850806,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,0.0004811330873053,286.87158203125,294.1499938964844,292.9259948730469,292.3353576660156,292.7232971191406,291.8733825683594,287.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262586874887,-0.0224601775407791,0.0,0.0,0.0,-0.0092426063492894,60.0,8.446123123168945,-0.0,-7.180937444672963e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,9.640987263992427e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0001015242305584,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,7.49854589230381e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0001015242378343,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0004815871652681,286.87896728515625,294.1499938964844,292.9477844238281,292.3360595703125,292.7274780273437,291.8943786621094,287.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.445305824279785,-0.0,-7.194498152784945e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,9.640987263992427e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0001015242305584,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,7.49854589230381e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0001015242378343,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0004815871652681,286.87896728515625,294.1499938964844,292.9477844238281,292.3360595703125,292.7274780273437,291.8943786621094,287.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.445305824279785,-0.0,-7.194498152784945e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,9.645778482081369e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,0.0001015746820485,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,7.502271910198033e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001015746893244,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,0.0004818264860659,286.8826599121094,294.1499938964844,292.9589233398437,292.3365173339844,292.72967529296875,291.9051208496094,287.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.445242881774902,-0.0,-7.20164976542037e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,9.650614083511756e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0001016255991999,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185974121094,0.0,0.0,7.506032852688804e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0001016256064758,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0004820680187549,286.8863220214844,294.1499938964844,292.9702453613281,292.3370666503906,292.7320251464844,291.91607666015625,287.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.445416450500488,-0.0,-7.208872432329373e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,9.660026262281464e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,0.0001017247195704,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,7.513353921240196e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,0.0001017247268464,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0004825381911359,286.8936767578125,294.1499938964844,292.9934387207031,292.3384094238281,292.7369689941406,291.93853759765625,287.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.446072578430176,-0.0,-7.222940467954686e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,9.660026262281464e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,0.0001017247195704,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,7.513353921240196e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,0.0001017247268464,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0004825381911359,286.8936767578125,294.1499938964844,292.9934387207031,292.3384094238281,292.7369689941406,291.93853759765625,287.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.446072578430176,-0.0,-7.222940467954686e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,9.668997518019752e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,0.0001018191978801,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,7.520331564592198e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.000101819205156,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0004829863610211,286.9010314941406,294.1499938964844,293.0173645019531,292.3402709960937,292.7420349121094,291.9612731933594,287.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705131828784,0.0,0.0,0.0,-0.0094717601314187,60.0,8.446806907653809,-0.0,-7.23636333077593e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,9.668997518019752e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,0.0001018191978801,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,7.520331564592198e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.000101819205156,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0004829863610211,286.9010314941406,294.1499938964844,293.0173645019531,292.3402709960937,292.7420349121094,291.9612731933594,287.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705131828784,0.0,0.0,0.0,-0.0094717601314187,60.0,8.446806907653809,-0.0,-7.23636333077593e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.675659384811296e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001018893453874,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,7.525512774009258e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,0.0001018893526634,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.0004833191051147,286.90838623046875,294.1499938964844,293.0421142578125,292.3426513671875,292.7476806640625,291.9851379394531,287.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904061831552e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.447616577148438,-0.0,-7.24633792970053e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.675659384811296e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001018893453874,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,7.525512774009258e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,0.0001018893526634,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,0.0004833191051147,286.90838623046875,294.1499938964844,293.0421142578125,292.3426513671875,292.7476806640625,291.9851379394531,287.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904061831552e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.447616577148438,-0.0,-7.24633792970053e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.681085793999956e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.0001019464907585,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,7.529733557021245e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,0.0001019464980345,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0004835901781916,286.91571044921875,294.1499938964844,293.0677185058594,292.345703125,292.7535705566406,292.00946044921875,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.448326110839844,-0.0,-7.254467959683097e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.681085793999956e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.0001019464907585,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,7.529733557021245e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,0.0001019464980345,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0004835901781916,286.91571044921875,294.1499938964844,293.0677185058594,292.345703125,292.7535705566406,292.00946044921875,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.448326110839844,-0.0,-7.254467959683097e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,9.683015377959237e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.0001019668125081,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,7.531234587077051e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.0001019668197841,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,0.0004836865700781,286.9193725585937,294.1499938964844,293.0808410644531,292.3475036621094,292.7566223144531,292.0218811035156,287.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572553416603569e-09,0.0010317043634131,-0.0241277813911438,0.0,0.0,0.0,-0.0095583377406001,60.0,8.448592185974121,-0.0,-7.257359868617641e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,9.684418910183012e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,0.0001019815827021,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550964355469,0.0,0.0,7.532325980719179e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75518798828125,0.0,0.0,0.000101981589978,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.0,0.0,0.0004837566521018,286.92303466796875,294.1499938964844,293.0942077636719,292.3495178222656,292.7597961425781,292.03448486328125,287.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590031879724847e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670018345117,60.0,8.448847770690918,-0.0,-7.259463075115492e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.686297562438996e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0001020013733068,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,7.533787720603868e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0001020013805828,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0004838505410589,286.9303283691406,294.1499938964844,293.1216125488281,292.3541564941406,292.766357421875,292.0601501464844,287.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.0010320564033463,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.449440002441406,-0.0,-7.262281087605515e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.686297562438996e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0001020013733068,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,7.533787720603868e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0001020013805828,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0004838505410589,286.9303283691406,294.1499938964844,293.1216125488281,292.3541564941406,292.766357421875,292.0601501464844,287.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.0010320564033463,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.449440002441406,-0.0,-7.262281087605515e-08,0.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.0,0.050000000745058,9.686240082373844e-05,298.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.050000000745058,0.0001020007694023,298.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.050000000745058,7.53374260966666e-05,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.050000000745058,0.0001020007766783,298.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.050000000745058,0.0004838476597797,286.9375915527344,286.19000244140625,293.1499938964844,292.3597717285156,292.7737731933594,292.0878295898437,287.7545471191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.451861381530762,-0.0,-7.262194401391754e-08,1.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.0,0.050000000745058,9.686240082373844e-05,298.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.050000000745058,0.0001020007694023,298.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.050000000745058,7.53374260966666e-05,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.050000000745058,0.0001020007766783,298.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.050000000745058,0.0004838476597797,286.9375915527344,286.19000244140625,293.1499938964844,292.3597717285156,292.7737731933594,292.0878295898437,287.7545471191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.451861381530762,-0.0,-7.262194401391754e-08,1.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534912109375,0.6331382989883423,0.050000000745058,0.040772795677185,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534912109375,0.6331382989883423,0.050000000745058,0.0429357178509235,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.6331382989883423,0.050000000745058,0.0317121744155883,298.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534912109375,0.6331382989883423,0.050000000745058,0.0429357178509235,298.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.6331382989883423,0.050000000745058,0.2036685496568679,287.5755310058594,286.17108154296875,293.1652526855469,292.36328125,296.572265625,296.52056884765625,287.94732666015625,1.0,0.1096998825669288,0.0821897760033607,0.0821897760033607,1.0,1.0,-0.4337069094181061,0.0004599956155288,0.433246910572052,-0.1309513598680496,0.0,0.0,0.0,10.22438144683838,60.0,1142.02392578125,0.0,12.25636386871338,1.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.6315391063690186,0.050000000745058,0.0452432297170162,298.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.6315391063690186,0.050000000745058,0.0476432964205741,298.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.6315391063690186,0.050000000745058,0.0351891778409481,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.6315391063690186,0.050000000745058,0.0476432964205741,298.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.6315391063690186,0.050000000745058,0.2259992957115173,288.510498046875,286.1501770019531,293.1820983886719,292.3677673339844,297.1383056640625,297.7535400390625,289.1778564453125,1.0,0.1210845708847045,0.1643795520067215,0.1643795520067215,1.0,1.0,-0.4820703566074371,0.0167921781539917,0.4652781784534454,-0.1256968080997467,0.0,0.0,0.0,12.501625061035156,60.0,2398.350830078125,0.0,16.6811580657959,1.0,280.7194519042969,283.4869384765625,298.50592041015625,300.56646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7045512252214778e-21,-1.352275713584935e-21,-1.3522756126107389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.0456803813576698,298.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.0481036379933357,298.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.0355291850864887,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.0481036379933357,298.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.2281829565763473,287.9084777832031,286.1026916503906,293.2204284667969,292.3794250488281,297.1145324707031,297.7528381347656,286.6957397460937,1.0,0.1405842453241348,0.328759104013443,0.328759104013443,1.0,1.0,-0.486733615398407,0.0624099411070346,0.4243236780166626,-0.0812792629003524,1.0,1.0,0.0,20.029205322265625,60.0,13698.169921875,0.0,23.184545516967773,1.0,281.712646484375,286.3629150390625,298.35284423828125,299.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,1821.012451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992267191410064,1.0,0.0,0.0,0.8987638354301453,0.8987657427787781,5.5985225344556966e-08,4.262609481811523,4.262599945068359,9.814186341827735e-06,0.0,0.0,-0.0,5238.08544921875,0.0,22.416099548339844,1894.983154296875,0.0,504.5559997558594,0.2328545004129409,1.0,0.0,3.0,1.0,0.0
17993040,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.0456803813576698,298.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.0481036379933357,298.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.0355291850864887,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.0481036379933357,298.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.5710364580154419,0.050000000745058,0.2281829565763473,287.9084777832031,286.1026916503906,293.2204284667969,292.3794250488281,297.1145324707031,297.7528381347656,286.6957397460937,1.0,0.1405842453241348,0.328759104013443,0.328759104013443,1.0,1.0,-0.486733615398407,0.0624099411070346,0.4243236780166626,-0.0812792629003524,1.0,1.0,0.0,20.029205322265625,60.0,13698.169921875,0.0,23.184545516967773,1.0,281.712646484375,286.3629150390625,298.35284423828125,299.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,1821.012451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992267191410064,1.0,0.0,0.0,0.8987638354301453,0.8987657427787781,5.5985225344556966e-08,4.262609481811523,4.262599945068359,9.814186341827735e-06,0.0,0.0,-0.0,5238.08544921875,0.0,22.416099548339844,1894.983154296875,0.0,504.5559997558594,0.2328545004129409,1.0,0.0,3.0,1.0,0.0
17993100,298.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.5492558479309082,0.050000000745058,0.0458178147673606,298.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.5492558479309082,0.050000000745058,0.0482483655214309,298.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.5492558479309082,0.050000000745058,0.0356360785663127,298.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.5492558479309082,0.050000000745058,0.0482483655214309,298.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.5492558479309082,0.050000000745058,0.2288694679737091,285.97540283203125,286.076171875,293.2417907714844,292.3865661621094,297.0939025878906,297.7157287597656,285.3795166015625,1.0,0.148983895778656,0.4109488725662231,0.4109488725662231,1.0,1.0,-0.4881981313228607,0.1009769663214683,0.3872211575508117,-0.0431701466441154,0.6155668497085571,0.6155668497085571,0.0,23.70698547363281,60.0,12223.2890625,0.0,26.33549118041992,1.0,282.2965393066406,284.98516845703125,297.0199584960937,298.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,4338.22900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946752429008484,1.0,0.0,0.0,1.1517661809921265,1.1517688035964966,8.861470490728608e-08,4.265828609466553,4.265819072723389,9.78674324869644e-06,0.0,0.0,-0.0,3625.878662109375,0.0,49.95671844482422,1895.424072265625,0.0,899.5849609375,0.2945068478584289,1.0,0.0,3.0,1.0,0.0
17993160,298.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.5324684381484985,0.050000000745058,0.0459491200745105,298.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.5324684381484985,0.050000000745058,0.0483866371214389,298.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.5324684381484985,0.050000000745058,0.0357382036745548,298.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.5324684381484985,0.050000000745058,0.0483866371214389,298.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.5324684381484985,0.050000000745058,0.2295253723859787,285.3214416503906,286.0479431152344,293.2645568847656,292.39453125,296.9967346191406,297.675537109375,285.56591796875,1.0,0.1565419137477874,0.5287591218948364,0.5287591218948364,0.800000011920929,1.0,-0.4895973205566406,0.1608516722917556,0.3287456333637237,0.0161884557455778,0.0182185415178537,0.0182185415178537,0.0,27.22671127319336,60.0,5570.77099609375,0.0,29.36458969116211,1.0,282.5521240234375,285.3282470703125,295.91168212890625,296.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,23185.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885441303253174,1.0,0.0,0.0,0.2338983118534088,0.2584314048290252,4.803927033947275e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,889.61962890625,0.0,12.950899124145508,1895.436767578125,0.0,867.0096435546875,0.2495628595352172,1.0,0.0,3.0,1.0,0.0
