time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.5158432722091675,0.050000000745058,0.0461139529943466,298.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.5158432722091675,0.050000000745058,0.0485602132976055,298.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.5158432722091675,0.050000000745058,0.0358664095401763,298.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.5158432722091675,0.050000000745058,0.0485602132976055,298.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.5158432722091675,0.050000000745058,0.2303487509489059,286.58837890625,286.0069885253906,293.2975769042969,292.4066162109375,296.0081481933594,297.6278686523437,286.65771484375,1.0,0.165539339184761,0.6882263422012329,0.6882263422012329,0.5292811989784241,1.0,-0.4913535416126251,0.263067364692688,0.2282861769199371,0.1176647990942001,0.838742733001709,0.838742733001709,0.0,31.64918708801269,60.0,12443.7431640625,0.0,33.211673736572266,1.0,282.7305908203125,286.5879821777344,294.9848327636719,295.8287048339844,293.1499938964844,293.1499938964844,283.1499938964844,7736.72802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889380037784576,1.0,0.0,0.0,1.009305715560913,1.0536320209503174,6.797340290631837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.580078125,0.0,45.35112380981445,1895.4371337890625,0.0,474.1309509277344,0.2912906110286712,1.0,0.0,3.0,1.0,0.0
17993280,298.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.5097655653953552,0.050000000745058,0.0461866073310375,298.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.5097655653953552,0.050000000745058,0.048636719584465,298.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.5097655653953552,0.050000000745058,0.0359229147434234,298.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.5097655653953552,0.050000000745058,0.048636719584465,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.5097655653953552,0.050000000745058,0.2307116538286209,286.39404296875,285.98638916015625,293.314208984375,292.41290283203125,295.1800231933594,297.6103515625,285.90777587890625,1.0,0.1693761944770813,0.7643795609474182,0.7643795609474182,0.4000000059604645,1.0,-0.4921276569366455,0.3490312397480011,0.1430964171886444,0.203130230307579,0.8448911309242249,0.8448911309242249,0.0,33.60432815551758,60.0,12454.71875,-0.0,34.932430267333984,1.0,282.8678894042969,285.48309326171875,295.0124816894531,295.9910888671875,293.1499938964844,293.1499938964844,283.1499938964844,4784.7470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636043012142181,1.0,0.0,0.0,1.317157745361328,1.318540334701538,1.1576280201097688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.70556640625,0.0,72.41971588134766,1895.4371337890625,0.0,406.9546203613281,0.3339887261390686,1.0,0.0,3.0,1.0,0.0
17993340,298.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.4968489110469818,0.050000000745058,0.0463706329464912,298.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.4968489110469818,0.050000000745058,0.048830509185791,298.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.4968489110469818,0.050000000745058,0.0360660478472709,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.4968489110469818,0.050000000745058,0.048830509185791,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.4968489110469818,0.050000000745058,0.2316309213638305,285.4756164550781,285.9254150390625,293.3633728027344,292.4320678710937,293.4256286621094,297.5611572265625,285.8685302734375,1.0,0.1786636710166931,0.9768500328063964,0.9768500328063964,0.0393004231154918,1.0,-0.4940891563892364,0.4939938485622406,9.531673276796936e-05,0.3471232652664184,0.1162803694605827,0.1162803694605827,0.0,38.54850387573242,60.0,5550.23583984375,-0.0,39.30131149291992,1.0,283.0215759277344,285.830078125,294.8931884765625,295.3748474121094,293.1499938964844,293.1499938964844,283.1499938964844,25940.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772753477096557,1.0,0.0,0.0,0.2498748451471328,0.3491939306259155,5.201099551044308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1269.992919921875,0.0,19.6643123626709,1895.4371337890625,0.0,237.3948516845703,0.2708878517150879,1.0,0.0,3.0,1.0,0.0
17993400,298.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.4957022070884704,0.050000000745058,0.0463891103863716,298.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.4957022070884704,0.050000000745058,0.0488499663770198,298.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.4957022070884704,0.050000000745058,0.0360804200172424,298.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.4957022070884704,0.050000000745058,0.0488499663770198,298.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.4957022070884704,0.050000000745058,0.2317232191562652,285.6217346191406,285.9184875488281,293.36895751953125,292.4342956542969,293.3918151855469,297.55633544921875,286.1136474609375,1.0,0.179558515548706,1.0,1.0,0.0,1.0,-0.49428591132164,0.494284063577652,1.8575866533865333e-06,0.3473781049251556,0.1940279752016067,0.1940279752016067,0.0,39.042781829833984,60.0,5875.9794921875,-0.0,39.73768615722656,1.0,283.0255126953125,286.03857421875,294.8460693359375,295.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,24560.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612264990806579,1.0,0.0,0.0,0.26118004322052,0.4124861061573028,5.493537180711883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1376.3919677734375,0.0,22.255321502685547,1895.4371337890625,0.0,211.8292999267578,0.2688219249248504,1.0,0.0,3.0,1.0,0.0
17993460,298.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.0465582124888896,298.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.0490280389785766,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.0362119413912296,298.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.0490280389785766,298.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.2325679063796997,285.83966064453125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,297.52105712890625,285.4450988769531,1.0,0.1875381618738174,1.0,1.0,0.0,1.0,-0.4960878491401672,0.4960874915122986,3.519552933539672e-07,0.3488141298294067,0.6138905882835388,0.6138905882835388,0.0,43.56564331054688,48.0,11151.552734375,-0.0,43.749122619628906,1.0,283.1057434082031,285.21875,295.29815673828125,296.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,11105.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026768565177917,1.0,0.0,0.0,1.3333590030670166,1.3334307670593262,1.1862810822549365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.74267578125,0.0,91.96922302246094,1895.4371337890625,0.0,120.45741271972656,0.3515799045562744,1.0,0.0,3.0,1.0,0.0
17993520,298.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.0465582124888896,298.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.0490280389785766,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.0362119413912296,298.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.0490280389785766,298.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.4859799146652221,0.050000000745058,0.2325679063796997,285.83966064453125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,297.52105712890625,285.4450988769531,1.0,0.1875381618738174,1.0,1.0,0.0,1.0,-0.4960878491401672,0.4960874915122986,3.519552933539672e-07,0.3488141298294067,0.6138905882835388,0.6138905882835388,0.0,43.56564331054688,48.0,11151.552734375,-0.0,43.749122619628906,1.0,283.1057434082031,285.21875,295.29815673828125,296.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,11105.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026768565177917,1.0,0.0,0.0,1.3333590030670166,1.3334307670593262,1.1862810822549365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.74267578125,0.0,91.96922302246094,1895.4371337890625,0.0,120.45741271972656,0.3515799045562744,1.0,0.0,3.0,1.0,0.0
17993580,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.0466006360948085,298.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.0490727163851261,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.0362449400126934,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.0490727163851261,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.2327798306941986,285.8289489746094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,297.4894714355469,286.1624755859375,1.0,0.1889974772930145,1.0,1.0,0.0,1.0,-0.4965402483940124,0.4965398907661438,3.5235007089795545e-07,0.3491738140583038,0.5528588891029358,0.5528588891029358,0.0,44.70042037963867,36.0,9088.06640625,-0.0,44.76005172729492,1.0,283.1285705566406,286.4153747558594,295.3524780273437,295.8641357421875,293.1499938964844,293.1499938964844,283.1499938964844,20226.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895324826240539,1.0,0.0,0.0,0.6427459716796875,0.6754212379455566,2.7565901561388283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.95703125,0.0,35.880523681640625,1895.4371337890625,0.0,73.58621978759766,0.2831728756427765,1.0,0.0,3.0,1.0,0.0
17993640,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.0466006360948085,298.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.0490727163851261,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.0362449400126934,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.0490727163851261,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.4836759567260742,0.050000000745058,0.2327798306941986,285.8289489746094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,297.4894714355469,286.1624755859375,1.0,0.1889974772930145,1.0,1.0,0.0,1.0,-0.4965402483940124,0.4965398907661438,3.5235007089795545e-07,0.3491738140583038,0.5528588891029358,0.5528588891029358,0.0,44.70042037963867,36.0,9088.06640625,-0.0,44.76005172729492,1.0,283.1285705566406,286.4153747558594,295.3524780273437,295.8641357421875,293.1499938964844,293.1499938964844,283.1499938964844,20226.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895324826240539,1.0,0.0,0.0,0.6427459716796875,0.6754212379455566,2.7565901561388283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.95703125,0.0,35.880523681640625,1895.4371337890625,0.0,73.58621978759766,0.2831728756427765,1.0,0.0,3.0,1.0,0.0
17993700,298.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.4848832190036773,0.050000000745058,0.0465783439576625,298.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.4848832190036773,0.050000000745058,0.0490492358803749,298.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.4848832190036773,0.050000000745058,0.036227598786354,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.4848832190036773,0.050000000745058,0.0490492358803749,298.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.4848832190036773,0.050000000745058,0.2326684594154358,285.9809265136719,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,297.4801025390625,285.69708251953125,1.0,0.1878112107515335,1.0,1.0,0.0,1.0,-0.4963027834892273,0.4963024258613586,3.521448945775774e-07,0.348989874124527,0.810160219669342,0.810160219669342,0.0,44.10415649414063,36.0,11846.7275390625,-0.0,44.2286491394043,1.0,283.1377258300781,285.49468994140625,295.6093139648437,296.45294189453125,293.1499938964844,293.1499938964844,283.1499938964844,6586.02783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108177781105041,1.0,0.0,0.0,1.3682503700256348,1.3684433698654177,1.249178609441515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.494140625,0.0,85.06204986572266,1895.4371337890625,0.0,133.52459716796875,0.3509760797023773,1.0,0.0,3.0,1.0,0.0
17993760,298.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.4873848855495453,0.050000000745058,0.0465326383709907,298.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.4873848855495453,0.050000000745058,0.049001108855009,298.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.4873848855495453,0.050000000745058,0.0361920520663261,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.4873848855495453,0.050000000745058,0.049001108855009,298.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.4873848855495453,0.050000000745058,0.232440173625946,285.4046325683594,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,297.4709167480469,285.19805908203125,1.0,0.1855349838733673,1.0,1.0,0.0,1.0,-0.4958158433437347,0.4958155155181885,3.517228606142453e-07,0.3486093580722809,0.5249630212783813,0.5249630212783813,0.0,42.8818359375,25.0,10281.1005859375,-0.0,43.14081573486328,1.0,283.1438293457031,285.0926818847656,295.7888488769531,296.60675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18022.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487394750118255,1.0,0.0,0.0,1.226021409034729,1.2260284423828125,1.0029736330352534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.172607421875,0.0,93.1904754638672,1895.4371337890625,0.0,192.41786193847656,0.3504658639431,1.0,0.0,3.0,1.0,0.0
17993820,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.5173535943031311,0.1755289584398269,0.0460966080427169,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48638916015625,0.7486237287521362,0.1680094450712204,0.1360626369714737,298.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.7657127380371094,0.1744945645332336,0.107691191136837,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.5173535943031311,0.050000000745058,0.0485419481992721,298.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.5173535943031311,0.050000000745058,0.2302621006965637,285.4586486816406,285.45904541015625,293.60845947265625,292.5357971191406,293.60223388671875,297.4422912597656,285.7828369140625,1.0,0.1838123351335525,1.0,1.0,0.0,1.0,-0.6818693280220032,0.6818687915802002,5.265304139356886e-07,0.4912314713001251,0.5045161247253418,0.5045161247253418,0.0,32.774391174316406,25.0,10712.6904296875,-0.0,56.16773986816406,1.0,283.1465759277344,285.9302062988281,295.636962890625,296.3295593261719,293.1499938964844,293.1499938964844,283.1499938964844,22596.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598887920379638,1.0,0.0,0.0,0.7665588855743408,0.7665637135505676,3.9208885027619544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.67578125,0.0,47.48397064208984,1895.4371337890625,0.0,209.7348480224609,0.3052972853183746,1.0,0.0,3.0,1.0,0.0
17993880,298.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.7914559245109558,0.1766980141401291,0.1275247931480407,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.8312585353851318,0.1659931987524032,0.1560344696044922,298.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.8420134782791138,0.1721189320087433,0.1200741156935691,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.5550621151924133,0.050000000745058,0.0482055321335792,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.5550621151924133,0.050000000745058,0.228666290640831,286.0114440917969,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,297.3922119140625,286.1444396972656,1.0,0.1843732297420501,1.0,1.0,0.0,1.0,-0.8165799975395203,0.816579282283783,6.764759064026293e-07,0.5973071455955505,0.98715478181839,0.98715478181839,0.0,25.543392181396484,28.0,15699.0576171875,-0.0,66.56466674804688,1.0,283.1475830078125,286.09869384765625,295.6471862792969,296.5678100585937,293.1499938964844,293.1499938964844,283.1499938964844,7370.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652146458625793,1.0,0.0,0.0,1.3512942790985107,1.3512980937957764,1.2184096931378008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.02099609375,0.0,84.54381561279297,1895.4371337890625,0.0,218.101806640625,0.3555371761322021,1.0,0.0,3.0,1.0,0.0
17993940,298.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.9247276186943054,0.1677737385034561,0.1526383012533188,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.9129336476325988,0.1633952409029007,0.1554594486951828,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.9285112619400024,0.171543002128601,0.1199692636728286,298.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8933406472206116,0.1593826711177826,0.1461887806653976,298.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.6175463199615479,0.1480223834514618,0.2270641177892685,285.9151916503906,285.3284606933594,293.699462890625,292.5763854980469,293.6950378417969,297.22662353515625,285.91082763671875,1.0,0.1887038946151733,1.0,1.0,0.0,1.0,-0.9617187976837158,0.961717963218689,8.657660259814293e-07,0.7156684994697571,1.0,1.0,0.0,18.622779846191406,28.0,18545.890625,-0.0,81.20499420166016,1.0,283.1494445800781,285.6537780761719,295.9921569824219,297.2232666015625,293.1499938964844,293.1499938964844,283.1499938964844,7196.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480198323726654,1.0,0.0,0.0,1.7868432998657229,1.7868489027023315,2.130425542645753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.83642578125,0.0,174.63232421875,1895.4371337890625,0.0,370.4509582519531,0.4449984431266784,1.0,0.0,3.0,1.0,0.0
17994000,298.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9702913761138916,0.1676311194896698,0.1410109400749206,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9834582209587096,0.1634787917137146,0.1551787853240966,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9223982691764832,0.1720759719610214,0.0955694615840911,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.9705058336257936,0.1586443036794662,0.1485925763845443,298.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.7300894856452942,0.1487518101930618,0.3034743964672088,285.9111328125,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,297.2144470214844,285.9123840332031,1.0,0.1900850385427475,1.0,1.0,0.0,1.0,-1.0141465663909912,1.0141456127166748,9.401408647136122e-07,0.7565737962722778,1.0,1.0,0.0,15.40344524383545,48.0,19114.181640625,-0.0,85.94441986083984,1.0,283.1495361328125,285.645263671875,296.0084228515625,297.2665405273437,293.1499938964844,293.1499938964844,283.1499938964844,7465.12353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576136171817779,1.0,0.0,0.0,1.819879174232483,1.819884896278381,2.209930016761064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3759765625,0.0,184.49856567382807,1895.4371337890625,0.0,392.5238037109375,0.4559847116470337,1.0,0.0,3.0,1.0,0.0
17994060,298.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8878543376922607,0.1837962418794632,0.0975954830646514,298.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8878543376922607,0.1756789088249206,0.1027727425098419,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8878543376922607,0.1885744631290435,0.0759075954556465,298.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8878543376922607,0.1628673523664474,0.1027727425098419,297.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.9358866214752196,0.1445986479520797,0.5628327131271362,285.9664001464844,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,297.1942749023437,285.9373474121094,1.0,0.2063975036144256,1.0,1.0,0.0,1.0,-1.1330981254577637,1.1330969333648682,1.1275875522187562e-06,0.854084849357605,1.0,1.0,0.0,15.364457130432127,68.0,21750.39453125,-0.0,112.31271362304688,1.0,283.1499328613281,285.5787658691406,296.0260009765625,297.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,10371.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438202023506165,1.0,0.0,0.0,2.1451122760772705,2.14512038230896,3.070389595904999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.06982421875,0.0,302.14532470703125,1895.4371337890625,0.0,661.3045654296875,0.5350279808044434,1.0,0.0,3.0,1.0,0.0
17994120,298.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8878543376922607,0.1837962418794632,0.0975954830646514,298.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8878543376922607,0.1756789088249206,0.1027727425098419,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8878543376922607,0.1885744631290435,0.0759075954556465,298.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8878543376922607,0.1628673523664474,0.1027727425098419,297.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.9358866214752196,0.1445986479520797,0.5628327131271362,285.9664001464844,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,297.1942749023437,285.9373474121094,1.0,0.2063975036144256,1.0,1.0,0.0,1.0,-1.1330981254577637,1.1330969333648682,1.1275875522187562e-06,0.854084849357605,1.0,1.0,0.0,15.364457130432127,68.0,21750.39453125,-0.0,112.31271362304688,1.0,283.1499328613281,285.5787658691406,296.0260009765625,297.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,10371.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438202023506165,1.0,0.0,0.0,2.1451122760772705,2.14512038230896,3.070389595904999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.06982421875,0.0,302.14532470703125,1895.4371337890625,0.0,661.3045654296875,0.5350279808044434,1.0,0.0,3.0,1.0,0.0
17994180,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.890891432762146,0.1919075399637222,0.0996842384338378,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.890891432762146,0.1827110052108764,0.1049723029136657,298.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.890891432762146,0.1961706429719925,0.0775321871042251,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.890891432762146,0.1661594361066818,0.1049723029136657,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.9765839576721193,0.14168481528759,0.6422576308250427,285.9497375488281,285.1462707519531,293.84332275390625,292.6419677734375,293.8396301269531,297.1623840332031,285.9588623046875,1.0,0.2235428690910339,1.0,1.0,0.0,1.0,-1.2366210222244265,1.2366197109222412,1.308184096160403e-06,0.9374634623527528,1.0,1.0,0.0,16.977256774902344,68.0,23654.791015625,-0.0,143.4210968017578,1.0,283.1499938964844,285.5514831542969,295.9455261230469,297.5751647949219,293.1499938964844,293.1499938964844,283.1499938964844,12444.6044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850034356117249,1.0,0.0,0.0,2.3497114181518555,2.3497209548950195,3.6840236816715333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.052734375,0.0,397.1088562011719,1895.4371337890625,0.0,848.7062377929688,0.5818416476249695,1.0,0.0,3.0,1.0,0.0
17994240,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.904605507850647,0.1939944922924041,0.1096514910459518,298.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.904605507850647,0.1846671849489212,0.1154683008790016,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.904605507850647,0.198089525103569,0.0852844938635826,297.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.904605507850647,0.1670480519533157,0.1154683008790016,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9578999876976012,0.1406892985105514,0.6375022530555725,285.97686767578125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,297.1451416015625,285.98779296875,1.0,0.2309581488370895,1.0,1.0,0.0,1.0,-1.2762296199798584,1.2762281894683838,1.3821336324326694e-06,0.969455063343048,1.0,1.0,0.0,18.209171295166016,88.0,24372.77734375,-0.0,158.07061767578125,1.0,283.1499938964844,285.561767578125,295.9190368652344,297.58758544921875,293.1499938964844,293.1499938964844,283.1499938964844,13099.3232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965316295623779,1.0,0.0,0.0,2.410729169845581,2.410739183425904,3.877842686961231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.85205078125,0.0,428.8557739257813,1895.4371337890625,0.0,909.6716918945312,0.5995277762413025,1.0,0.0,3.0,1.0,0.0
17994300,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.924111306667328,0.1960790455341339,0.124178759753704,298.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.924111306667328,0.1869055479764938,0.130766212940216,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.924111306667328,0.2001344263553619,0.0965834781527519,297.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.9878912568092346,0.1670722663402557,0.1586032211780548,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9301056265830994,0.139584332704544,0.6306787133216858,286.0294189453125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,297.09893798828125,286.0411376953125,1.0,0.2459262460470199,1.0,1.0,0.0,1.0,-1.3587439060211182,1.358742356300354,1.5444218206539515e-06,1.0355043411254885,1.0,1.0,0.0,20.466073989868164,88.0,25825.857421875,-0.0,191.8184814453125,1.0,283.1499938964844,285.5788879394531,295.88494873046875,297.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,14467.5908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150816082954407,1.0,0.0,0.0,2.5335068702697754,2.533517837524414,4.28289581577701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0751953125,0.0,497.7742919921875,1895.4371337890625,0.0,1015.9725952148438,0.6265789866447449,1.0,0.0,3.0,1.0,0.0
17994360,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.9481397271156312,0.1965138167142868,0.1445988714694976,297.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.981107532978058,0.1872427612543106,0.1686054319143295,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.9481397271156312,0.2007943093776703,0.1124657839536666,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.9597012996673584,0.1651005148887634,0.1574660986661911,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.8993303775787354,0.1391569972038269,0.627619743347168,286.10650634765625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,297.04107666015625,286.1221008300781,1.0,0.2626039385795593,1.0,1.0,0.0,1.0,-1.4506759643554688,1.4506741762161257,1.739129857014632e-06,1.1087223291397097,1.0,1.0,0.0,23.42032051086425,108.0,27336.1796875,-0.0,232.2970428466797,1.0,283.1499938964844,285.625244140625,295.8716125488281,297.68621826171875,293.1499938964844,293.1499938964844,283.1499938964844,15564.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312653422355652,1.0,0.0,0.0,2.6277971267700195,2.6278090476989746,4.607624077834771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.5087890625,0.0,555.4459838867188,1895.4371337890625,0.0,1116.3310546875,0.6522308588027954,1.0,0.0,3.0,1.0,0.0
17994420,297.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.8331634402275085,0.1927103847265243,0.1746537387371063,297.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.8226258754730225,0.1852285265922546,0.1765422224998474,297.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.840099573135376,0.1978593319654464,0.1394861340522766,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.7906878590583801,0.1644295752048492,0.1566848903894424,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.747793972492218,0.1387869566679,0.6288149952888489,286.2224426269531,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,296.9054870605469,286.1936950683594,1.0,0.2958327531814575,1.0,1.0,0.0,1.0,-1.522424340248108,1.522422432899475,1.901520931824052e-06,1.1656498908996582,1.0,1.0,0.0,42.883975982666016,96.0,29045.9765625,-0.0,314.2353515625,1.0,283.1499938964844,285.637451171875,295.8856201171875,297.8440246582031,293.1499938964844,293.1499938964844,283.1499938964844,17741.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619462966918945,1.0,0.0,0.0,2.805565357208252,2.8055789470672607,5.252113624010235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.263671875,0.0,675.9703979492188,1895.4371337890625,0.0,1324.364013671875,0.6954194903373718,1.0,0.0,3.0,1.0,0.0
17994480,297.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.8331634402275085,0.1927103847265243,0.1746537387371063,297.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.8226258754730225,0.1852285265922546,0.1765422224998474,297.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.840099573135376,0.1978593319654464,0.1394861340522766,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.7906878590583801,0.1644295752048492,0.1566848903894424,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.747793972492218,0.1387869566679,0.6288149952888489,286.2224426269531,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,296.9054870605469,286.1936950683594,1.0,0.2958327531814575,1.0,1.0,0.0,1.0,-1.522424340248108,1.522422432899475,1.901520931824052e-06,1.1656498908996582,1.0,1.0,0.0,42.883975982666016,96.0,29045.9765625,-0.0,314.2353515625,1.0,283.1499938964844,285.637451171875,295.8856201171875,297.8440246582031,293.1499938964844,293.1499938964844,283.1499938964844,17741.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619462966918945,1.0,0.0,0.0,2.805565357208252,2.8055789470672607,5.252113624010235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.263671875,0.0,675.9703979492188,1895.4371337890625,0.0,1324.364013671875,0.6954194903373718,1.0,0.0,3.0,1.0,0.0
17994540,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.777418851852417,0.1950269043445587,0.1760364323854446,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.7665503025054932,0.1866507679224014,0.1777912974357605,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.7835445404052734,0.1993756145238876,0.1401055753231048,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.7382833361625671,0.1658781319856643,0.1582189202308654,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.6977852582931519,0.1388996094465255,0.6313363909721375,286.1322021484375,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,296.8265991210937,286.1292419433594,1.0,0.3138933479785919,1.0,1.0,0.0,1.0,-1.5404267311096191,1.5404248237609863,1.9454521407169523e-06,1.1814963817596436,1.0,1.0,0.0,57.95235443115234,84.0,29724.07421875,-0.0,360.3901672363281,1.0,283.1499938964844,285.5600280761719,295.8639831542969,297.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,19652.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805970668792725,1.0,0.0,0.0,2.9527907371521,2.952805757522583,5.817798296448018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9287109375,0.0,788.06982421875,1895.4371337890625,0.0,1461.1226806640625,0.7312320470809937,1.0,0.0,3.0,1.0,0.0
17994600,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.777418851852417,0.1950269043445587,0.1760364323854446,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.7665503025054932,0.1866507679224014,0.1777912974357605,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.7835445404052734,0.1993756145238876,0.1401055753231048,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.7382833361625671,0.1658781319856643,0.1582189202308654,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.6977852582931519,0.1388996094465255,0.6313363909721375,286.1322021484375,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,296.8265991210937,286.1292419433594,1.0,0.3138933479785919,1.0,1.0,0.0,1.0,-1.5404267311096191,1.5404248237609863,1.9454521407169523e-06,1.1814963817596436,1.0,1.0,0.0,57.95235443115234,84.0,29724.07421875,-0.0,360.3901672363281,1.0,283.1499938964844,285.5600280761719,295.8639831542969,297.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,19652.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805970668792725,1.0,0.0,0.0,2.9527907371521,2.952805757522583,5.817798296448018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9287109375,0.0,788.06982421875,1895.4371337890625,0.0,1461.1226806640625,0.7312320470809937,1.0,0.0,3.0,1.0,0.0
17994660,297.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7676437497138977,0.1973577439785003,0.1780622452497482,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7562006115913391,0.1881258636713028,0.1791739612817764,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7729392647743225,0.2012408524751663,0.1413540095090866,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.7289303541183472,0.1671174019575119,0.1594377905130386,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.6864692568778992,0.1392415016889572,0.6332480907440186,286.1098022460937,284.95001220703125,294.1661682128906,292.7937316894531,294.1629943847656,296.7973937988281,286.1072998046875,1.0,0.319609671831131,1.0,1.0,0.0,1.0,-1.549774408340454,1.5497725009918213,1.9676508600241505e-06,1.188934564590454,1.0,1.0,0.0,62.41276931762695,84.0,30098.853515625,-0.0,376.8987121582031,1.0,283.1499938964844,285.5277404785156,295.8572998046875,297.87762451171875,293.1499938964844,293.1499938964844,283.1499938964844,20693.8046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858741044998169,1.0,0.0,0.0,3.03001070022583,3.030026435852051,6.126065272837877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.46044921875,0.0,851.5286865234375,1895.4371337890625,0.0,1501.1070556640625,0.7472397685050964,1.0,0.0,3.0,1.0,0.0
17994720,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7651775479316711,0.1995656490325927,0.1800130158662796,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.7530288100242615,0.1895957738161087,0.1805373132228851,297.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7698889374732971,0.2030750215053558,0.1426033228635788,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.7259257435798645,0.1683253049850464,0.1605826765298843,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.6822245717048645,0.1396708935499191,0.6352266073226929,286.1003112792969,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,296.7765808105469,286.09942626953125,1.0,0.3227742314338684,1.0,1.0,0.0,1.0,-1.559000849723816,1.5589988231658936,1.9897270249202847e-06,1.1962823867797852,1.0,1.0,0.0,64.51629638671875,72.0,30386.560546875,-0.0,387.2776794433594,1.0,283.1499938964844,285.5125732421875,295.8594055175781,297.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,21337.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890104413032532,1.0,0.0,0.0,3.0767455101013184,3.0767619609832764,6.316499820968602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.77392578125,0.0,891.5416870117188,1895.4371337890625,0.0,1525.1282958984375,0.761430561542511,1.0,0.0,3.0,1.0,0.0
17994780,297.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7709037065505981,0.2047062963247299,0.1845270991325378,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7568108439445496,0.1931772232055664,0.1838034391403198,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7745970487594604,0.2074462920427322,0.145567387342453,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7290719151496887,0.1712475419044494,0.1632560193538665,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.683567225933075,0.1409094929695129,0.6403431296348572,286.0872497558594,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,296.73895263671875,286.0875549316406,1.0,0.3257991671562195,1.0,1.0,0.0,1.0,-1.58125102519989,1.5812489986419678,2.043621861957945e-06,1.2140072584152222,1.0,1.0,0.0,65.19224548339844,60.0,31076.287109375,-0.0,400.9327392578125,1.0,283.1499938964844,285.48260498046875,295.88482666015625,297.9501342773437,293.1499938964844,293.1499938964844,283.1499938964844,22870.91796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944897770881653,1.0,0.0,0.0,3.185413360595703,3.185430765151977,6.770564482394548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.00341796875,0.0,989.3828125,1895.4371337890625,0.0,1567.5413818359375,0.7879424691200256,1.0,0.0,3.0,1.0,0.0
17994840,297.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7709037065505981,0.2047062963247299,0.1845270991325378,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7568108439445496,0.1931772232055664,0.1838034391403198,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7745970487594604,0.2074462920427322,0.145567387342453,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7290719151496887,0.1712475419044494,0.1632560193538665,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.683567225933075,0.1409094929695129,0.6403431296348572,286.0872497558594,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,296.73895263671875,286.0875549316406,1.0,0.3257991671562195,1.0,1.0,0.0,1.0,-1.58125102519989,1.5812489986419678,2.043621861957945e-06,1.2140072584152222,1.0,1.0,0.0,65.19224548339844,60.0,31076.287109375,-0.0,400.9327392578125,1.0,283.1499938964844,285.48260498046875,295.88482666015625,297.9501342773437,293.1499938964844,293.1499938964844,283.1499938964844,22870.91796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944897770881653,1.0,0.0,0.0,3.185413360595703,3.185430765151977,6.770564482394548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.00341796875,0.0,989.3828125,1895.4371337890625,0.0,1567.5413818359375,0.7879424691200256,1.0,0.0,3.0,1.0,0.0
17994900,297.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7785168290138245,0.2073724716901779,0.1868362873792648,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.7632777690887451,0.1950894594192505,0.1855162233114242,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7817593216896057,0.2097359299659729,0.1470998674631118,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.7347247004508972,0.1728087961673736,0.1646426916122436,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.6887098550796509,0.1416454315185547,0.6431967616081238,286.0841369628906,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,296.7231140136719,286.0839233398437,1.0,0.3256577849388122,1.0,1.0,0.0,1.0,-1.5930098295211792,1.5930078029632568,2.0724762634927174e-06,1.2233742475509644,1.0,1.0,0.0,63.857032775878906,60.0,31445.765625,-0.0,403.6890258789063,1.0,283.1499938964844,285.4690246582031,295.9047241210937,297.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,23701.44140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971510648727417,1.0,0.0,0.0,3.24273419380188,3.242752313613892,7.016427616690635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.32275390625,0.0,1043.76123046875,1895.4371337890625,0.0,1588.3427734375,0.7991551756858826,1.0,0.0,3.0,1.0,0.0
17994960,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.789070725440979,0.2100671380758285,0.1891468614339828,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7726253271102905,0.1970420330762863,0.1872443407773971,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.7918576002120972,0.2120520323514938,0.1486336588859558,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7428986430168152,0.174406886100769,0.1660384982824325,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.6965233683586121,0.1424312889575958,0.6461535096168518,286.0867004394531,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,296.708740234375,286.0875549316406,1.0,0.3246347904205322,1.0,1.0,0.0,1.0,-1.6049271821975708,1.6049251556396484,2.1019814084866084e-06,1.2328665256500244,1.0,1.0,0.0,61.64287185668945,48.0,31768.837890625,-0.0,404.1524963378906,1.0,283.1499938964844,285.4646911621094,295.92608642578125,298.0293884277344,293.1499938964844,293.1499938964844,283.1499938964844,24261.69921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998895406723022,1.0,0.0,0.0,3.280836582183838,3.2808549404144287,7.182282502071757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.96240234375,0.0,1080.988037109375,1895.4371337890625,0.0,1609.8814697265625,0.8112687468528748,1.0,0.0,3.0,1.0,0.0
17995020,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.8151022791862488,0.2150405645370483,0.1933710426092147,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.7969712018966675,0.2006697952747345,0.1904170364141464,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.816872775554657,0.2163195759057998,0.151429608464241,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.7646719813346863,0.1773841679096222,0.1685979068279266,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7166693806648254,0.1439426690340042,0.6516841053962708,286.0909118652344,284.95001220703125,294.4646911621094,292.9385070800781,294.4616394042969,296.68487548828125,286.0920104980469,1.0,0.3211740553379059,1.0,1.0,0.0,1.0,-1.626875638961792,1.62687349319458,2.1570074295595987e-06,1.2503423690795898,1.0,1.0,0.0,56.026893615722656,48.0,32404.212890625,-0.0,400.7175598144531,1.0,283.1499938964844,285.452880859375,295.9676208496094,298.1083679199219,293.1499938964844,293.1499938964844,283.1499938964844,25496.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052780985832214,1.0,0.0,0.0,3.363274335861206,3.3632938861846924,7.547757263637322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.04736328125,0.0,1164.539306640625,1895.4371337890625,0.0,1652.653564453125,0.8284720182418823,1.0,0.0,3.0,1.0,0.0
