time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8177501559257507,0.2154773026704788,0.1937386840581894,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.79964679479599,0.200989156961441,0.1906933039426803,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.819431483745575,0.2166932225227356,0.1516719460487365,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.7671334743499756,0.1776468157768249,0.1688206195831298,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.7187507748603821,0.1440785080194473,0.652169406414032,286.0921936035156,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,296.6829528808594,286.0933837890625,1.0,0.3207710385322571,1.0,1.0,0.0,1.0,-1.628791093826294,1.628788948059082,2.161852080462268e-06,1.2518672943115234,1.0,1.0,0.0,55.43927001953125,36.0,32454.88671875,-0.0,400.1398315429688,1.0,283.1499938964844,285.4530029296875,295.9711608886719,298.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,25571.044921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705750048160553,1.0,0.0,0.0,3.3682026863098145,3.368222236633301,7.569893227810098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.04296875,0.0,1169.666015625,1895.4371337890625,0.0,1656.423583984375,0.8326495885848999,1.0,0.0,3.0,1.0,0.0
17995140,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.857810378074646,0.2208611667156219,0.1982551962137222,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8379810452461243,0.2049272954463958,0.1940826773643493,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8586111664772034,0.2212862968444824,0.1546375453472137,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8058223724365234,0.1808884888887405,0.1715511530637741,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7502346634864807,0.1457643508911132,0.6581162810325623,286.1011962890625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,296.66015625,286.1025695800781,1.0,0.3150281310081482,1.0,1.0,0.0,1.0,-1.652260661125183,1.6522583961486816,2.2217579953576205e-06,1.2705429792404177,1.0,1.0,0.0,47.47127914428711,25.0,33129.7109375,-0.0,390.7608642578125,1.0,283.1499938964844,285.4451599121094,296.0157470703125,298.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,26822.96875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118004560470581,1.0,0.0,0.0,3.449668884277344,3.4496893882751465,7.940504360703926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.94140625,0.0,1256.607177734375,1895.4371337890625,0.0,1705.09521484375,0.852607011795044,1.0,0.0,3.0,1.0,0.0
17995200,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.857810378074646,0.2208611667156219,0.1982551962137222,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8379810452461243,0.2049272954463958,0.1940826773643493,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8586111664772034,0.2212862968444824,0.1546375453472137,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8058223724365234,0.1808884888887405,0.1715511530637741,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7502346634864807,0.1457643508911132,0.6581162810325623,286.1011962890625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,296.66015625,286.1025695800781,1.0,0.3150281310081482,1.0,1.0,0.0,1.0,-1.652260661125183,1.6522583961486816,2.2217579953576205e-06,1.2705429792404177,1.0,1.0,0.0,47.47127914428711,25.0,33129.7109375,-0.0,390.7608642578125,1.0,283.1499938964844,285.4451599121094,296.0157470703125,298.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,26822.96875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118004560470581,1.0,0.0,0.0,3.449668884277344,3.4496893882751465,7.940504360703926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.94140625,0.0,1256.607177734375,1895.4371337890625,0.0,1705.09521484375,0.852607011795044,1.0,0.0,3.0,1.0,0.0
17995260,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.9255088567733764,0.2261745482683181,0.2026833444833755,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.899154782295227,0.208805963397026,0.1973908841609954,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.9252250790596008,0.2257859110832214,0.1575185358524322,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.861850380897522,0.1840856373310089,0.174214020371437,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8035290837287903,0.1474356055259704,0.6638849973678589,286.1124572753906,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,296.6395874023437,286.1139221191406,1.0,0.308313637971878,1.0,1.0,0.0,1.0,-1.6751316785812378,1.6751294136047363,2.281108663737541e-06,1.288727641105652,1.0,1.0,0.0,38.60725402832031,25.0,33792.0078125,-0.0,378.1730346679688,1.0,283.1499938964844,285.43994140625,296.0592041015625,298.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,28030.462890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177601456642151,1.0,0.0,0.0,3.526461362838745,3.526482582092285,8.297963631775929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.36328125,0.0,1342.4088134765625,1895.4371337890625,0.0,1753.632080078125,0.8714362382888794,1.0,0.0,3.0,1.0,0.0
17995320,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.9255088567733764,0.2261745482683181,0.2026833444833755,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.899154782295227,0.208805963397026,0.1973908841609954,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.9252250790596008,0.2257859110832214,0.1575185358524322,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.861850380897522,0.1840856373310089,0.174214020371437,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8035290837287903,0.1474356055259704,0.6638849973678589,286.1124572753906,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,296.6395874023437,286.1139221191406,1.0,0.308313637971878,1.0,1.0,0.0,1.0,-1.6751316785812378,1.6751294136047363,2.281108663737541e-06,1.288727641105652,1.0,1.0,0.0,38.60725402832031,25.0,33792.0078125,-0.0,378.1730346679688,1.0,283.1499938964844,285.43994140625,296.0592041015625,298.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,28030.462890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177601456642151,1.0,0.0,0.0,3.526461362838745,3.526482582092285,8.297963631775929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.36328125,0.0,1342.4088134765625,1895.4371337890625,0.0,1753.632080078125,0.8714362382888794,1.0,0.0,3.0,1.0,0.0
17995380,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9968279600143432,0.2314099371433258,0.2063400000333786,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.975133180618286,0.2125869691371917,0.2007246017456054,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9966952800750732,0.2301681637763977,0.1603991091251373,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9321726560592652,0.1872012317180633,0.1769175231456756,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.8607738018035889,0.1490494608879089,0.6699612736701965,286.12554931640625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,296.62066650390625,286.12701416015625,1.0,0.3049288988113403,1.0,1.0,0.0,1.0,-1.697594404220581,1.69759202003479,2.340348828511196e-06,1.3065859079360962,1.0,1.0,0.0,32.47897720336914,43.0,34447.171875,-0.0,372.8628540039063,1.0,283.1499938964844,285.43682861328125,296.1020812988281,298.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,29207.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235221266746521,1.0,0.0,0.0,3.599749088287353,3.599771499633789,8.646448463878187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.81298828125,0.0,1427.8553466796875,1895.4371337890625,0.0,1801.09765625,0.8894177675247192,1.0,0.0,3.0,1.0,0.0
17995440,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9968279600143432,0.2314099371433258,0.2063400000333786,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.975133180618286,0.2125869691371917,0.2007246017456054,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9966952800750732,0.2301681637763977,0.1603991091251373,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9321726560592652,0.1872012317180633,0.1769175231456756,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.8607738018035889,0.1490494608879089,0.6699612736701965,286.12554931640625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,296.62066650390625,286.12701416015625,1.0,0.3049288988113403,1.0,1.0,0.0,1.0,-1.697594404220581,1.69759202003479,2.340348828511196e-06,1.3065859079360962,1.0,1.0,0.0,32.47897720336914,43.0,34447.171875,-0.0,372.8628540039063,1.0,283.1499938964844,285.43682861328125,296.1020812988281,298.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,29207.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235221266746521,1.0,0.0,0.0,3.599749088287353,3.599771499633789,8.646448463878187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.81298828125,0.0,1427.8553466796875,1895.4371337890625,0.0,1801.09765625,0.8894177675247192,1.0,0.0,3.0,1.0,0.0
17995500,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9944159388542176,0.2345448136329651,0.2060441076755523,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9752759337425232,0.2145179957151413,0.2025007903575897,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9971505999565125,0.2327025234699249,0.1620461344718933,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9321436285972596,0.1888073980808258,0.1783847957849502,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.8598880767822266,0.1498118638992309,0.673465371131897,286.1189270019531,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,296.61492919921875,286.1199035644531,1.0,0.3063117265701294,1.0,1.0,0.0,1.0,-1.701306939125061,1.7013046741485596,2.349966734982445e-06,1.3093230724334717,1.0,1.0,0.0,32.77108383178711,43.0,34667.375,-0.0,377.0771789550781,1.0,283.1499938964844,285.42352294921875,296.1216125488281,298.4017944335937,293.1499938964844,293.1499938964844,283.1499938964844,29920.705078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726051926612854,1.0,0.0,0.0,3.643425464630127,3.6434483528137207,8.85753934198874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.70166015625,0.0,1480.4620361328125,1895.4371337890625,0.0,1822.0997314453125,0.8973298072814941,1.0,0.0,3.0,1.0,0.0
17995560,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.9954808354377748,0.2374372035264969,0.2095575034618377,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9740942716598512,0.2162747830152511,0.2042808830738067,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.9964989423751832,0.2347713410854339,0.163666158914566,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.9305376410484314,0.19025319814682,0.1798529326915741,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.857791006565094,0.1505754739046096,0.676976203918457,286.1344909667969,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,296.6068725585937,286.1376342773437,1.0,0.309897780418396,1.0,1.0,0.0,1.0,-1.7202714681625366,1.7202690839767456,2.400836137894657e-06,1.324394702911377,1.0,1.0,0.0,33.520057678222656,61.0,35085.0078125,-0.0,388.8049621582031,1.0,283.1499938964844,285.4329833984375,296.1423034667969,298.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,30363.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285013794898987,1.0,0.0,0.0,3.6702804565429688,3.6703035831451416,8.988594117909088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.47412109375,0.0,1513.4404296875,1895.4371337890625,0.0,1842.526611328125,0.90673166513443,1.0,0.0,3.0,1.0,0.0
17995620,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.9558651447296144,0.2414979040622711,0.216656357049942,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.9225265383720398,0.2197491377592086,0.207792654633522,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.9515699744224548,0.2383870631456375,0.1664263308048248,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.8813323378562927,0.1930850446224212,0.1827773302793502,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654968261719,0.8166193962097168,0.1519711911678314,0.6844622492790222,286.1660461425781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,296.5852966308594,286.167724609375,1.0,0.3208844065666199,1.0,1.0,0.0,1.0,-1.7518516778945925,1.7518491744995115,2.4870780634955736e-06,1.3495267629623413,1.0,1.0,0.0,39.56233978271485,79.0,35892.28125,-0.0,424.2148742675781,1.0,283.1499938964844,285.4438781738281,296.1903381347656,298.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,31509.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345728278160095,1.0,0.0,0.0,3.73889422416687,3.73891830444336,9.327808925263524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.8173828125,0.0,1599.9161376953125,1895.4371337890625,0.0,1893.5389404296875,0.9235783219337464,1.0,0.0,3.0,1.0,0.0
17995680,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.9558651447296144,0.2414979040622711,0.216656357049942,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.9225265383720398,0.2197491377592086,0.207792654633522,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.9515699744224548,0.2383870631456375,0.1664263308048248,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.8813323378562927,0.1930850446224212,0.1827773302793502,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654968261719,0.8166193962097168,0.1519711911678314,0.6844622492790222,286.1660461425781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,296.5852966308594,286.167724609375,1.0,0.3208844065666199,1.0,1.0,0.0,1.0,-1.7518516778945925,1.7518491744995115,2.4870780634955736e-06,1.3495267629623413,1.0,1.0,0.0,39.56233978271485,79.0,35892.28125,-0.0,424.2148742675781,1.0,283.1499938964844,285.4438781738281,296.1903381347656,298.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,31509.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345728278160095,1.0,0.0,0.0,3.73889422416687,3.73891830444336,9.327808925263524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.8173828125,0.0,1599.9161376953125,1895.4371337890625,0.0,1893.5389404296875,0.9235783219337464,1.0,0.0,3.0,1.0,0.0
17995740,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8899202942848206,0.2460824400186538,0.221030980348587,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.8613659739494324,0.2230388671159744,0.2113360613584518,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824645996094,0.885367751121521,0.2422090470790863,0.169357493519783,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.8266642093658447,0.1957504004240036,0.1857284605503082,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.762662947177887,0.1531690210103988,0.6918986439704895,286.1825561523437,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,296.567626953125,286.1845092773437,1.0,0.3352056741714477,1.0,1.0,0.0,1.0,-1.7755801677703855,1.7755775451660156,2.552896830820828e-06,1.3682527542114258,1.0,1.0,0.0,50.128562927246094,97.0,36559.71875,-0.0,470.8240356445313,1.0,283.1499938964844,285.44537353515625,296.2327880859375,298.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,32641.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406467199325562,1.0,0.0,0.0,3.8054778575897217,3.805502653121948,9.662992397352357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.32666015625,0.0,1686.92333984375,1895.4371337890625,0.0,1945.0941162109373,0.9399328827857972,1.0,0.0,3.0,1.0,0.0
17995800,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8899202942848206,0.2460824400186538,0.221030980348587,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.8613659739494324,0.2230388671159744,0.2113360613584518,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824645996094,0.885367751121521,0.2422090470790863,0.169357493519783,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.8266642093658447,0.1957504004240036,0.1857284605503082,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.762662947177887,0.1531690210103988,0.6918986439704895,286.1825561523437,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,296.567626953125,286.1845092773437,1.0,0.3352056741714477,1.0,1.0,0.0,1.0,-1.7755801677703855,1.7755775451660156,2.552896830820828e-06,1.3682527542114258,1.0,1.0,0.0,50.128562927246094,97.0,36559.71875,-0.0,470.8240356445313,1.0,283.1499938964844,285.44537353515625,296.2327880859375,298.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,32641.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406467199325562,1.0,0.0,0.0,3.8054778575897217,3.805502653121948,9.662992397352357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.32666015625,0.0,1686.92333984375,1895.4371337890625,0.0,1945.0941162109373,0.9399328827857972,1.0,0.0,3.0,1.0,0.0
17995860,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.843509316444397,0.2505275309085846,0.2255216538906097,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.817464292049408,0.2261643409729004,0.2148234248161316,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8387263417243958,0.245814636349678,0.1722750961780548,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7824119329452515,0.1982680112123489,0.1886399984359741,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.7225746512413025,0.1542260944843292,0.6991659998893738,286.2022399902344,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,296.5506286621094,286.2042236328125,1.0,0.3517686426639557,1.0,1.0,0.0,1.0,-1.800883173942566,1.8008805513381958,2.624229864522931e-06,1.3882216215133667,1.0,1.0,0.0,63.33492660522461,85.0,37254.41015625,-0.0,527.3348999023438,1.0,283.1499938964844,285.44940185546875,296.2734680175781,298.70831298828125,293.1499938964844,293.1499938964844,283.04998779296875,33774.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463573217391968,1.0,0.0,0.0,3.8709468841552734,3.870972633361816,9.998335599448185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.53271484375,0.0,1775.4951171875,1895.4371337890625,0.0,1994.0206298828125,0.95501047372818,1.0,0.0,3.0,1.0,0.0
17995920,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.843509316444397,0.2505275309085846,0.2255216538906097,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.817464292049408,0.2261643409729004,0.2148234248161316,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8387263417243958,0.245814636349678,0.1722750961780548,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7824119329452515,0.1982680112123489,0.1886399984359741,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.7225746512413025,0.1542260944843292,0.6991659998893738,286.2022399902344,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,296.5506286621094,286.2042236328125,1.0,0.3517686426639557,1.0,1.0,0.0,1.0,-1.800883173942566,1.8008805513381958,2.624229864522931e-06,1.3882216215133667,1.0,1.0,0.0,63.33492660522461,85.0,37254.41015625,-0.0,527.3348999023438,1.0,283.1499938964844,285.44940185546875,296.2734680175781,298.70831298828125,293.1499938964844,293.1499938964844,283.04998779296875,33774.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463573217391968,1.0,0.0,0.0,3.8709468841552734,3.870972633361816,9.998335599448185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.53271484375,0.0,1775.4951171875,1895.4371337890625,0.0,1994.0206298828125,0.95501047372818,1.0,0.0,3.0,1.0,0.0
17995980,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8321236371994019,0.2546126246452331,0.2294797301292419,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.8049978017807007,0.229004681110382,0.2177958935499191,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8267086148262024,0.2490742206573486,0.1747733801603317,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7697955965995789,0.2005317062139511,0.1910606920719146,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7101423740386963,0.1550583094358444,0.7041991949081421,286.14971923828125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,296.5326232910156,286.1505432128906,1.0,0.3591358959674835,1.0,1.0,0.0,1.0,-1.821159839630127,1.8211572170257568,2.68230223809951e-06,1.4042669534683228,1.0,1.0,0.0,69.16423034667969,73.0,38183.94921875,-0.0,558.9873657226562,1.0,283.0512084960937,285.376220703125,296.3277282714844,298.8332824707031,293.1499938964844,293.1499938964844,282.75,34727.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558807134628296,1.0,0.0,0.0,3.9251675605773926,3.925194025039673,1.0280391506967137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.73193359375,0.0,1851.15380859375,1895.4371337890625,0.0,2076.5400390625,0.9662426710128784,1.0,0.0,3.0,1.0,0.0
17996040,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8321236371994019,0.2546126246452331,0.2294797301292419,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.8049978017807007,0.229004681110382,0.2177958935499191,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8267086148262024,0.2490742206573486,0.1747733801603317,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7697955965995789,0.2005317062139511,0.1910606920719146,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7101423740386963,0.1550583094358444,0.7041991949081421,286.14971923828125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,296.5326232910156,286.1505432128906,1.0,0.3591358959674835,1.0,1.0,0.0,1.0,-1.821159839630127,1.8211572170257568,2.68230223809951e-06,1.4042669534683228,1.0,1.0,0.0,69.16423034667969,73.0,38183.94921875,-0.0,558.9873657226562,1.0,283.0512084960937,285.376220703125,296.3277282714844,298.8332824707031,293.1499938964844,293.1499938964844,282.75,34727.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558807134628296,1.0,0.0,0.0,3.9251675605773926,3.925194025039673,1.0280391506967137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.73193359375,0.0,1851.15380859375,1895.4371337890625,0.0,2076.5400390625,0.9662426710128784,1.0,0.0,3.0,1.0,0.0
17996100,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.8329052329063416,0.2564034461975097,0.2312172055244445,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.8053503632545471,0.2302398383617401,0.2190646231174469,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.8271151185035706,0.2504837810993194,0.1758445501327514,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.769985020160675,0.2015001475811004,0.1920683085918426,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.7095999121665955,0.1553355902433395,0.705824613571167,286.01611328125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,296.52252197265625,285.998046875,1.0,0.360553115606308,1.0,1.0,0.0,1.0,-1.829219937324524,1.8292171955108645,2.7055980353907216e-06,1.4106462001800537,1.0,1.0,0.0,69.7796859741211,73.0,39377.8125,-0.0,566.4526977539062,1.0,282.7922058105469,285.19732666015625,296.39166259765625,299.041259765625,293.1499938964844,293.1499938964844,282.75,35015.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666443586349487,1.0,0.0,0.0,3.941453456878662,3.9414801597595215,1.0365877187723529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.5283203125,0.0,1874.2916259765625,1895.4371337890625,0.0,2171.098876953125,0.9701169729232788,1.0,0.0,3.0,1.0,0.0
17996160,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8361077904701233,0.2579415142536163,0.2326584309339523,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8082912564277649,0.2312805950641632,0.220098465681076,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8299521207809448,0.2516703009605407,0.1767157465219497,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7726373672485352,0.2022943645715713,0.1928627341985702,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.7113295197486877,0.1554597318172454,0.7065625786781311,285.9530639648437,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,296.5106506347656,285.9521484375,1.0,0.3607198596000671,1.0,1.0,0.0,1.0,-1.8350803852081297,1.8350776433944704,2.722631052165525e-06,1.4152989387512207,1.0,1.0,0.0,69.34632873535156,61.0,39624.49609375,-0.0,569.1646118164062,1.0,282.7542724609375,285.1507873535156,296.3911437988281,299.0141296386719,293.1499938964844,293.1499938964844,282.45001220703125,35238.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721789479255676,1.0,0.0,0.0,3.9539871215820312,3.9540140628814697,1.0431908776808996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.4912109375,0.0,1892.2291259765625,1895.4371337890625,0.0,2220.2119140625,0.9730986952781676,1.0,0.0,3.0,1.0,0.0
17996220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8494040966033936,0.2606270909309387,0.2350477576255798,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8205437064170837,0.2330121845006942,0.2217048853635788,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.8423373699188232,0.253662496805191,0.1780900061130523,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7847094535827637,0.2035659998655319,0.1940256357192993,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.7203983068466187,0.1554178148508072,0.706158459186554,285.7502136230469,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,296.4855651855469,285.74884033203125,1.0,0.3581795990467071,1.0,1.0,0.0,1.0,-1.8424432277679443,1.842440485954285,2.744131961662788e-06,1.4211533069610596,1.0,1.0,0.0,65.96613311767578,49.0,40935.40234375,-0.0,563.6945190429688,1.0,282.457275390625,284.92333984375,296.4176330566406,299.1274719238281,293.1499938964844,293.1499938964844,282.1499938964844,35546.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855759859085083,1.0,0.0,0.0,3.9712073802948,3.9712345600128174,1.052297193382401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.328125,0.0,1917.059814453125,1895.4371337890625,0.0,2340.345458984375,0.9771949648857116,1.0,0.0,3.0,1.0,0.0
17996280,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8494040966033936,0.2606270909309387,0.2350477576255798,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8205437064170837,0.2330121845006942,0.2217048853635788,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.8423373699188232,0.253662496805191,0.1780900061130523,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7847094535827637,0.2035659998655319,0.1940256357192993,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.7203983068466187,0.1554178148508072,0.706158459186554,285.7502136230469,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,296.4855651855469,285.74884033203125,1.0,0.3581795990467071,1.0,1.0,0.0,1.0,-1.8424432277679443,1.842440485954285,2.744131961662788e-06,1.4211533069610596,1.0,1.0,0.0,65.96613311767578,49.0,40935.40234375,-0.0,563.6945190429688,1.0,282.457275390625,284.92333984375,296.4176330566406,299.1274719238281,293.1499938964844,293.1499938964844,282.1499938964844,35546.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855759859085083,1.0,0.0,0.0,3.9712073802948,3.9712345600128174,1.052297193382401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.328125,0.0,1917.059814453125,1895.4371337890625,0.0,2340.345458984375,0.9771949648857116,1.0,0.0,3.0,1.0,0.0
17996340,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8728790283203125,0.262936532497406,0.2369696497917175,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8411892056465149,0.2343880981206894,0.2228446155786514,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8645341396331787,0.2552710771560669,0.1790984869003296,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8060449957847595,0.2045144140720367,0.1947552859783172,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.7364580631256104,0.155080571770668,0.7038295865058899,285.5401611328125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,296.4599914550781,285.5381774902344,1.0,0.3527002036571502,1.0,1.0,0.0,1.0,-1.8454127311706543,1.8454099893569944,2.75285901807365e-06,1.4235341548919678,1.0,1.0,0.0,60.06034851074219,37.0,42163.37109375,0.0,547.201171875,1.0,282.1566467285156,284.6900939941406,296.44342041015625,299.22967529296875,293.1499938964844,293.1499938964844,281.8500061035156,35730.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961720824241638,1.0,0.0,0.0,3.981448411941528,3.981475830078125,1.057731537912332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.328125,0.0,1931.9295654296875,1895.4371337890625,0.0,2436.480224609375,0.9796308875083924,1.0,0.0,3.0,1.0,0.0
17996400,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8728790283203125,0.262936532497406,0.2369696497917175,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8411892056465149,0.2343880981206894,0.2228446155786514,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8645341396331787,0.2552710771560669,0.1790984869003296,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8060449957847595,0.2045144140720367,0.1947552859783172,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.7364580631256104,0.155080571770668,0.7038295865058899,285.5401611328125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,296.4599914550781,285.5381774902344,1.0,0.3527002036571502,1.0,1.0,0.0,1.0,-1.8454127311706543,1.8454099893569944,2.75285901807365e-06,1.4235341548919678,1.0,1.0,0.0,60.06034851074219,37.0,42163.37109375,0.0,547.201171875,1.0,282.1566467285156,284.6900939941406,296.44342041015625,299.22967529296875,293.1499938964844,293.1499938964844,281.8500061035156,35730.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961720824241638,1.0,0.0,0.0,3.981448411941528,3.981475830078125,1.057731537912332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.328125,0.0,1931.9295654296875,1895.4371337890625,0.0,2436.480224609375,0.9796308875083924,1.0,0.0,3.0,1.0,0.0
17996460,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.8989601731300354,0.2644358873367309,0.2381918877363205,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34259033203125,0.864376425743103,0.2352193295955658,0.2234799116849899,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.8895694613456726,0.2562533915042877,0.1796808689832687,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8276667594909668,0.2050516903400421,0.1951038390398025,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.7547177672386169,0.1546789109706878,0.7012316584587097,285.342041015625,284.95001220703125,295.3974609375,293.432861328125,295.3955383300781,296.4410705566406,285.3360595703125,1.0,0.3472159802913666,1.0,1.0,0.0,1.0,-1.8456432819366453,1.8456404209136963,2.753570015556761e-06,1.4237432479858398,1.0,1.0,0.0,54.49878692626953,37.0,43267.17578125,0.0,529.8821411132812,1.0,281.8668518066406,284.4675598144531,296.48162841796875,299.3565673828125,293.1499938964844,293.1499938964844,281.8500061035156,35816.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048505783081055,1.0,0.0,0.0,3.9862780570983887,3.986305475234986,1.0602992688291124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.833984375,0.0,1938.968505859375,1895.4371337890625,0.0,2515.855224609375,0.9807795882225036,1.0,0.0,3.0,1.0,0.0
17996520,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.910132646560669,0.2649363875389099,0.2385405153036117,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8743612766265869,0.2354832589626312,0.2236396968364715,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.900136411190033,0.2565717697143554,0.1798322945833206,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.8364489078521729,0.205218568444252,0.1951727271080017,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.7626716494560242,0.1545243561267852,0.7001365423202515,285.3270568847656,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,296.4347839355469,285.32470703125,1.0,0.3451055586338043,1.0,1.0,0.0,1.0,-1.845203518867493,1.845200657844544,2.752289901764016e-06,1.4234007596969604,1.0,1.0,0.0,52.43611907958984,25.0,43320.40625,0.0,523.1045532226562,1.0,281.8565673828125,284.4555969238281,296.4732666015625,299.3304443359375,293.1499938964844,293.1499938964844,281.54998779296875,35839.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049671649932861,1.0,0.0,0.0,3.987528562545776,3.987555980682373,1.0609645642034593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.54150390625,0.0,1940.7939453125,1895.4371337890625,0.0,2516.92529296875,0.9810770153999328,1.0,0.0,3.0,1.0,0.0
17996580,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9723257422447203,0.2666447162628174,0.2398116588592529,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9314103722572328,0.2363273501396179,0.224153995513916,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9614996910095216,0.2576065957546234,0.1803469061851501,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8859595656394958,0.2057158648967743,0.1953487247228622,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8072915077209473,0.1537885963916778,0.6954134702682495,285.1107482910156,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,296.4101257324219,285.1087341308594,1.0,0.3359613716602325,1.0,1.0,0.0,1.0,-1.8425068855285645,1.8425041437149048,2.7444466468296014e-06,1.4212981462478638,1.0,1.0,0.0,43.68034744262695,28.0,44421.359375,0.0,493.8257141113281,1.0,281.55718994140625,284.2199401855469,296.50616455078125,299.42901611328125,293.1499938964844,293.1499938964844,281.25,35904.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812739908695221,1.0,0.0,0.0,3.991155385971069,3.991182804107666,1.0628954214553232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.10009765625,0.0,1946.0943603515625,1895.4371337890625,0.0,2588.447265625,0.9819396138191224,1.0,0.0,3.0,1.0,0.0
17996640,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9723257422447203,0.2666447162628174,0.2398116588592529,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9314103722572328,0.2363273501396179,0.224153995513916,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9614996910095216,0.2576065957546234,0.1803469061851501,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8859595656394958,0.2057158648967743,0.1953487247228622,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8072915077209473,0.1537885963916778,0.6954134702682495,285.1107482910156,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,296.4101257324219,285.1087341308594,1.0,0.3359613716602325,1.0,1.0,0.0,1.0,-1.8425068855285645,1.8425041437149048,2.7444466468296014e-06,1.4212981462478638,1.0,1.0,0.0,43.68034744262695,28.0,44421.359375,0.0,493.8257141113281,1.0,281.55718994140625,284.2199401855469,296.50616455078125,299.42901611328125,293.1499938964844,293.1499938964844,281.25,35904.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812739908695221,1.0,0.0,0.0,3.991155385971069,3.991182804107666,1.0628954214553232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.10009765625,0.0,1946.0943603515625,1895.4371337890625,0.0,2588.447265625,0.9819396138191224,1.0,0.0,3.0,1.0,0.0
17996700,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9944940209388732,0.2674333155155182,0.2404449731111526,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9587836861610411,0.2366851717233657,0.2244045287370681,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9852888584136964,0.2580615580081939,0.1806019991636276,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9099158644676208,0.2059154659509658,0.1954440474510193,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8263092041015625,0.1533779054880142,0.6931072473526001,284.9585266113281,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,296.3984680175781,284.93951416015625,1.0,0.3330798149108886,1.0,1.0,0.0,1.0,-1.8412187099456787,1.841215968132019,2.740669287959463e-06,1.4202680587768557,0.989866018295288,0.989866018295288,0.0,40.69258880615234,28.0,45417.4140625,0.0,483.6154174804688,1.0,281.2918701171875,284.0287780761719,296.549560546875,299.5899963378906,293.1499938964844,293.1499938964844,281.25,36017.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818732500076294,1.0,0.0,0.0,3.9913830757141113,3.991410732269287,1.0630167253111722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.298828125,0.0,1947.3221435546875,1895.4371337890625,0.0,2643.830810546875,0.9819316864013672,1.0,0.0,3.0,1.0,0.0
17996760,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9977153539657592,0.2684740722179413,0.2356496006250381,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.96998131275177,0.2369435727596283,0.2246273159980774,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9944010972976683,0.258402556180954,0.1808239370584488,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9216604232788086,0.2060273885726928,0.1955263018608093,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8340445756912231,0.1528925150632858,0.6908133625984192,284.90167236328125,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,296.38726806640625,284.90142822265625,1.0,0.3306984603404999,1.0,1.0,0.0,1.0,-1.833343744277954,1.833341121673584,2.717948518693447e-06,1.4141950607299805,0.9412336945533752,0.9412336945533752,0.0,39.35660171508789,46.0,45267.44921875,0.0,474.3450622558594,1.0,281.2559814453125,283.998779296875,296.54180908203125,299.5236511230469,293.1499938964844,293.1499938964844,280.95001220703125,37963.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195478320121765,1.0,0.0,0.0,3.943816661834717,3.9438438415527344,1.037831111716514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.9638671875,0.0,1901.158203125,1895.4371337890625,0.0,2651.380615234375,0.9720533490180968,1.0,0.0,3.0,1.0,0.0
17996820,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9979450702667236,0.2706719636917114,0.2433820068836212,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9606565237045288,0.2376006543636322,0.2252197563648224,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9870285987854004,0.2592684626579284,0.1813934445381164,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9112552404403688,0.2063775956630706,0.1958371549844741,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8245254755020142,0.1520457863807678,0.6869617104530334,284.8551940917969,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,296.3694763183594,284.869873046875,1.0,0.3335113823413849,1.0,1.0,0.0,1.0,-1.8399832248687744,1.8399804830551147,2.736836904659868e-06,1.4191234111785889,0.8295891284942627,0.8295891284942627,0.0,40.58839797973633,64.0,45601.1796875,0.0,482.42974853515625,1.0,280.9565734863281,283.9768371582031,296.5626525878906,299.55242919921875,293.1499938964844,293.1499938964844,281.25,44272.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226462006568909,1.0,0.0,0.0,3.5970561504364014,3.597081184387207,8.633517154521542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.74072265625,0.0,1536.054931640625,1895.4371337890625,0.0,2680.10205078125,0.9013352990150452,1.0,0.0,3.0,1.0,0.0
17996880,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9979450702667236,0.2706719636917114,0.2433820068836212,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9606565237045288,0.2376006543636322,0.2252197563648224,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9870285987854004,0.2592684626579284,0.1813934445381164,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9112552404403688,0.2063775956630706,0.1958371549844741,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8245254755020142,0.1520457863807678,0.6869617104530334,284.8551940917969,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,296.3694763183594,284.869873046875,1.0,0.3335113823413849,1.0,1.0,0.0,1.0,-1.8399832248687744,1.8399804830551147,2.736836904659868e-06,1.4191234111785889,0.8295891284942627,0.8295891284942627,0.0,40.58839797973633,64.0,45601.1796875,0.0,482.42974853515625,1.0,280.9565734863281,283.9768371582031,296.5626525878906,299.55242919921875,293.1499938964844,293.1499938964844,281.25,44272.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226462006568909,1.0,0.0,0.0,3.5970561504364014,3.597081184387207,8.633517154521542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.74072265625,0.0,1536.054931640625,1895.4371337890625,0.0,2680.10205078125,0.9013352990150452,1.0,0.0,3.0,1.0,0.0
17996940,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9748036861419678,0.2716899216175079,0.2442307621240615,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9306145906448364,0.2384397387504577,0.2259547710418701,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9612507224082948,0.260324090719223,0.1820592582225799,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8844650983810425,0.2069870233535766,0.1963789910078048,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8008582592010498,0.1518843919038772,0.68626868724823,285.0378723144531,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,296.3623046875,285.0474548339844,1.0,0.3375090360641479,1.0,1.0,0.0,1.0,-1.84227991104126,1.8422771692276,2.7435412448539864e-06,1.420940399169922,0.9503872990608216,0.9503872990608216,0.0,44.100006103515625,64.0,45258.390625,0.0,494.9952392578125,1.0,281.2108764648437,284.1521301269531,296.5169677734375,299.374267578125,293.1499938964844,293.1499938964844,281.25,34648.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112985491752625,1.0,0.0,0.0,3.6694583892822266,3.6694822311401367,8.984567898551177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.8798828125,0.0,1544.7586669921875,1895.4371337890625,0.0,2575.156494140625,0.9112046957015992,1.0,0.0,3.0,1.0,0.0
