time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9523219466209412,0.2728036642074585,0.2452664226293563,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9063847661018372,0.2392297983169555,0.2267971783876419,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9371824264526368,0.261280357837677,0.1828037053346634,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8639447689056396,0.2075872272253036,0.197043627500534,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7812377214431763,0.1518706530332565,0.6866608262062073,285.05078125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,296.359375,285.0486755371094,1.0,0.3416604697704315,1.0,1.0,0.0,1.0,-1.846696138381958,1.8466932773590088,2.756351477728458e-06,1.4243550300598145,0.988242208957672,0.988242208957672,0.0,47.55022430419922,82.0,45539.86328125,0.0,508.7491760253906,1.0,281.24298095703125,284.14312744140625,296.5543212890625,299.4588623046875,293.1499938964844,293.1499938964844,280.95001220703125,32631.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078336715698242,1.0,0.0,0.0,3.755759716033936,3.755784273147583,9.412151484866628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.3671875,0.0,1628.111572265625,1895.4371337890625,0.0,2543.2578125,0.9267176389694214,1.0,0.0,3.0,1.0,0.0
17997060,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8944091796875,0.2744002640247345,0.247346431016922,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8557719588279724,0.2403549253940582,0.2284776717424392,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812096118927002,0.2625759541988373,0.1842048168182373,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184637427330017,0.2083733975887298,0.1983781456947326,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7375437617301941,0.1514226198196411,0.6872527003288269,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,296.3456726074219,284.8953857421875,1.0,0.3534213304519653,1.0,1.0,0.0,1.0,-1.855210423469544,1.855207681655884,2.781231842163834e-06,1.430998682975769,0.871502697467804,0.871502697467804,0.0,58.21826553344727,100.0,46484.42578125,0.0,548.1321411132812,1.0,280.9564208984375,283.98016357421875,296.6744079589844,299.7071533203125,293.1499938964844,293.1499938964844,281.25,39122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183315992355347,1.0,0.0,0.0,3.667777299880981,3.667802095413208,8.976338676802698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.07421875,0.0,1576.512451171875,1895.4371337890625,0.0,2640.11962890625,0.9113456606864928,1.0,0.0,3.0,1.0,0.0
17997120,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8944091796875,0.2744002640247345,0.247346431016922,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8557719588279724,0.2403549253940582,0.2284776717424392,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812096118927002,0.2625759541988373,0.1842048168182373,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184637427330017,0.2083733975887298,0.1983781456947326,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7375437617301941,0.1514226198196411,0.6872527003288269,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,296.3456726074219,284.8953857421875,1.0,0.3534213304519653,1.0,1.0,0.0,1.0,-1.855210423469544,1.855207681655884,2.781231842163834e-06,1.430998682975769,0.871502697467804,0.871502697467804,0.0,58.21826553344727,100.0,46484.42578125,0.0,548.1321411132812,1.0,280.9564208984375,283.98016357421875,296.6744079589844,299.7071533203125,293.1499938964844,293.1499938964844,281.25,39122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183315992355347,1.0,0.0,0.0,3.667777299880981,3.667802095413208,8.976338676802698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.07421875,0.0,1576.512451171875,1895.4371337890625,0.0,2640.11962890625,0.9113456606864928,1.0,0.0,3.0,1.0,0.0
17997180,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8509666323661804,0.2767798602581024,0.2496911585330963,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8161554336547852,0.2418460845947265,0.2302269637584686,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8388669490814209,0.2643463015556335,0.1856628805398941,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7779137492179871,0.2094775289297104,0.199783056974411,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.701044499874115,0.1511962264776229,0.6881194114685059,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,296.3384704589844,285.0755310058594,1.0,0.3673940300941467,1.0,1.0,0.0,1.0,-1.8646007776260376,1.8645979166030884,2.8086622023693053e-06,1.438208818435669,1.0,1.0,0.0,71.47600555419922,88.0,46367.14453125,0.0,596.7194213867188,1.0,281.2431945800781,284.1537170410156,296.6643981933594,299.623291015625,293.1499938964844,293.1499938964844,280.95001220703125,32648.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092098832130432,1.0,0.0,0.0,3.8078536987304688,3.8078787326812735,9.67506252891326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.9140625,0.0,1689.82080078125,1895.4371337890625,0.0,2555.9189453125,0.9381362795829772,1.0,0.0,3.0,1.0,0.0
17997240,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8509666323661804,0.2767798602581024,0.2496911585330963,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8161554336547852,0.2418460845947265,0.2302269637584686,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8388669490814209,0.2643463015556335,0.1856628805398941,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7779137492179871,0.2094775289297104,0.199783056974411,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.701044499874115,0.1511962264776229,0.6881194114685059,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,296.3384704589844,285.0755310058594,1.0,0.3673940300941467,1.0,1.0,0.0,1.0,-1.8646007776260376,1.8645979166030884,2.8086622023693053e-06,1.438208818435669,1.0,1.0,0.0,71.47600555419922,88.0,46367.14453125,0.0,596.7194213867188,1.0,281.2431945800781,284.1537170410156,296.6643981933594,299.623291015625,293.1499938964844,293.1499938964844,280.95001220703125,32648.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092098832130432,1.0,0.0,0.0,3.8078536987304688,3.8078787326812735,9.67506252891326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.9140625,0.0,1689.82080078125,1895.4371337890625,0.0,2555.9189453125,0.9381362795829772,1.0,0.0,3.0,1.0,0.0
17997300,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8425763249397278,0.2776932716369629,0.2508531212806701,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8077074885368347,0.2424560934305191,0.2310694605112075,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.830567479133606,0.26503786444664,0.1863695085048675,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7694631814956665,0.2099178880453109,0.2004479765892028,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6923072338104248,0.1510170102119445,0.6883491277694702,284.93292236328125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,296.33367919921875,284.9141845703125,1.0,0.3707500398159027,1.0,1.0,0.0,1.0,-1.8689351081848145,1.8689322471618648,2.8214717531227507e-06,1.4416056871414185,0.9507237076759338,0.9507237076759338,0.0,75.13807678222656,88.0,47491.44140625,0.0,611.4867553710938,1.0,280.9934997558594,283.9686584472656,296.7567443847656,299.8865661621094,293.1499938964844,293.1499938964844,280.95001220703125,34291.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176342248916626,1.0,0.0,0.0,3.83775806427002,3.837783575057984,9.827622307057029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.81591796875,0.0,1738.821533203125,1895.4371337890625,0.0,2633.665771484375,0.9452295303344728,1.0,0.0,3.0,1.0,0.0
17997360,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8386624455451965,0.2782495617866516,0.2515323162078857,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8035207390785217,0.2428227961063385,0.2315749526023864,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.826634407043457,0.2654394209384918,0.1867769956588745,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.765446126461029,0.2101452946662902,0.2008117735385894,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6876847743988037,0.1506681889295578,0.6874300837516785,284.8900451660156,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,296.3259582519531,284.8934326171875,1.0,0.372432142496109,1.0,1.0,0.0,1.0,-1.870183348655701,1.870180606842041,2.82513929050765e-06,1.4425638914108276,0.9047978520393372,0.9047978520393372,0.0,77.00616455078125,76.0,47455.8125,0.0,618.341552734375,1.0,280.9562072753906,283.9564208984375,296.77197265625,299.86962890625,293.1499938964844,293.1499938964844,280.6499938964844,37704.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217459917068481,1.0,0.0,0.0,3.776526689529419,3.776552200317383,9.516525096842088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.77783203125,0.0,1691.7425537109375,1895.4371337890625,0.0,2671.75244140625,0.934292197227478,1.0,0.0,3.0,1.0,0.0
17997420,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.840019941329956,0.2794101536273956,0.2525088489055633,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8046059608459473,0.2434992790222168,0.2321962416172027,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276712894439697,0.266219288110733,0.1872951537370681,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662340998649597,0.2105490565299987,0.2011777311563491,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6867622137069702,0.1499027162790298,0.6839791536331177,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,296.3116760253906,284.8805236816406,1.0,0.371833473443985,1.0,1.0,0.0,1.0,-1.86902117729187,1.8690184354782104,2.821558155119419e-06,1.4415513277053833,0.8134448528289795,0.8134448528289795,0.0,76.83981323242188,64.0,47659.24609375,0.0,616.9632568359375,1.0,280.6578063964844,283.9506530761719,296.7945556640625,299.9180603027344,293.1499938964844,293.1499938964844,280.95001220703125,43352.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289219737052917,1.0,0.0,0.0,3.452026605606079,3.45205020904541,7.951363159008906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.50537109375,0.0,1375.8961181640625,1895.4371337890625,0.0,2738.41259765625,0.8690389394760132,1.0,0.0,3.0,1.0,0.0
17997480,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.840019941329956,0.2794101536273956,0.2525088489055633,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8046059608459473,0.2434992790222168,0.2321962416172027,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276712894439697,0.266219288110733,0.1872951537370681,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662340998649597,0.2105490565299987,0.2011777311563491,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6867622137069702,0.1499027162790298,0.6839791536331177,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,296.3116760253906,284.8805236816406,1.0,0.371833473443985,1.0,1.0,0.0,1.0,-1.86902117729187,1.8690184354782104,2.821558155119419e-06,1.4415513277053833,0.8134448528289795,0.8134448528289795,0.0,76.83981323242188,64.0,47659.24609375,0.0,616.9632568359375,1.0,280.6578063964844,283.9506530761719,296.7945556640625,299.9180603027344,293.1499938964844,293.1499938964844,280.95001220703125,43352.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289219737052917,1.0,0.0,0.0,3.452026605606079,3.45205020904541,7.951363159008906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.50537109375,0.0,1375.8961181640625,1895.4371337890625,0.0,2738.41259765625,0.8690389394760132,1.0,0.0,3.0,1.0,0.0
17997540,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542616963386536,0.2818410992622375,0.2542584538459778,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179020881652832,0.2449961602687835,0.2332287430763244,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408579230308533,0.2679926455020904,0.1882293224334716,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790504693984985,0.2116877138614654,0.2018903642892837,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971343159675598,0.1497199386358261,0.681565523147583,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,296.3090515136719,285.0257568359375,1.0,0.3676623404026031,1.0,1.0,0.0,1.0,-1.8714370727539065,1.871434211730957,2.8285217013035435e-06,1.443306803703308,0.9448399543762208,0.9448399543762208,0.0,72.23261260986328,52.0,47613.50390625,0.0,604.0480346679688,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,32470.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162357807159424,1.0,0.0,0.0,3.6236724853515625,3.623695611953736,8.761756475905713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.654296875,0.0,1477.853271484375,1895.4371337890625,0.0,2620.732421875,0.8967646956443787,1.0,0.0,3.0,1.0,0.0
17997600,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542616963386536,0.2818410992622375,0.2542584538459778,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179020881652832,0.2449961602687835,0.2332287430763244,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408579230308533,0.2679926455020904,0.1882293224334716,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790504693984985,0.2116877138614654,0.2018903642892837,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971343159675598,0.1497199386358261,0.681565523147583,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,296.3090515136719,285.0257568359375,1.0,0.3676623404026031,1.0,1.0,0.0,1.0,-1.8714370727539065,1.871434211730957,2.8285217013035435e-06,1.443306803703308,0.9448399543762208,0.9448399543762208,0.0,72.23261260986328,52.0,47613.50390625,0.0,604.0480346679688,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,32470.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162357807159424,1.0,0.0,0.0,3.6236724853515625,3.623695611953736,8.761756475905713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.654296875,0.0,1477.853271484375,1895.4371337890625,0.0,2620.732421875,0.8967646956443787,1.0,0.0,3.0,1.0,0.0
17997660,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8778810501098633,0.2832893133163452,0.2555712759494781,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8386753797531128,0.2460023015737533,0.2340780645608902,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8630661964416504,0.2690897583961487,0.1889530569314956,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005805611610413,0.2124247401952743,0.2024608254432678,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149857878684998,0.1493013352155685,0.6788932085037231,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,296.30029296875,284.9022827148437,1.0,0.3611203730106354,1.0,1.0,0.0,1.0,-1.872382879257202,1.8723801374435425,2.8313359052845044e-06,1.4440555572509766,0.8358021974563599,0.8358021974563599,0.0,65.31462097167969,40.0,48241.27734375,0.0,582.67626953125,1.0,280.65771484375,283.95947265625,296.8883361816406,300.03521728515625,293.1499938964844,293.1499938964844,280.95001220703125,39923.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254485130310059,1.0,0.0,0.0,3.485898017883301,3.4859211444854736,8.108166866804822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.26025390625,0.0,1386.1796875,1895.4371337890625,0.0,2706.11767578125,0.8722361922264099,1.0,0.0,3.0,1.0,0.0
17997720,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8778810501098633,0.2832893133163452,0.2555712759494781,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8386753797531128,0.2460023015737533,0.2340780645608902,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8630661964416504,0.2690897583961487,0.1889530569314956,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005805611610413,0.2124247401952743,0.2024608254432678,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149857878684998,0.1493013352155685,0.6788932085037231,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,296.30029296875,284.9022827148437,1.0,0.3611203730106354,1.0,1.0,0.0,1.0,-1.872382879257202,1.8723801374435425,2.8313359052845044e-06,1.4440555572509766,0.8358021974563599,0.8358021974563599,0.0,65.31462097167969,40.0,48241.27734375,0.0,582.67626953125,1.0,280.65771484375,283.95947265625,296.8883361816406,300.03521728515625,293.1499938964844,293.1499938964844,280.95001220703125,39923.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254485130310059,1.0,0.0,0.0,3.485898017883301,3.4859211444854736,8.108166866804822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.26025390625,0.0,1386.1796875,1895.4371337890625,0.0,2706.11767578125,0.8722361922264099,1.0,0.0,3.0,1.0,0.0
17997780,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9161458611488342,0.2855289280414581,0.2570061981678009,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8720808625221252,0.2474677711725235,0.2349494397640228,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990389704704285,0.2707692384719848,0.1897201240062713,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318920135498047,0.21357162296772,0.2030496448278427,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404700517654419,0.1491874307394027,0.6761870980262756,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,296.29815673828125,285.0401916503906,1.0,0.3529108464717865,1.0,1.0,0.0,1.0,-1.8735272884368896,1.8735244274139404,2.834661700035213e-06,1.4449028968811035,0.9731399416923524,0.9731399416923524,0.0,56.66455459594727,28.0,48190.92578125,0.0,555.89892578125,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.9574279785156,293.1499938964844,293.1499938964844,280.6499938964844,31661.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158296346664429,1.0,0.0,0.0,3.666293859481812,3.666317224502564,8.969078066911607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.90673828125,0.0,1518.7655029296875,1895.4371337890625,0.0,2616.97802734375,0.9057184457778932,1.0,0.0,3.0,1.0,0.0
17997840,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9161458611488342,0.2855289280414581,0.2570061981678009,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8720808625221252,0.2474677711725235,0.2349494397640228,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990389704704285,0.2707692384719848,0.1897201240062713,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318920135498047,0.21357162296772,0.2030496448278427,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404700517654419,0.1491874307394027,0.6761870980262756,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,296.29815673828125,285.0401916503906,1.0,0.3529108464717865,1.0,1.0,0.0,1.0,-1.8735272884368896,1.8735244274139404,2.834661700035213e-06,1.4449028968811035,0.9731399416923524,0.9731399416923524,0.0,56.66455459594727,28.0,48190.92578125,0.0,555.89892578125,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.9574279785156,293.1499938964844,293.1499938964844,280.6499938964844,31661.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158296346664429,1.0,0.0,0.0,3.666293859481812,3.666317224502564,8.969078066911607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.90673828125,0.0,1518.7655029296875,1895.4371337890625,0.0,2616.97802734375,0.9057184457778932,1.0,0.0,3.0,1.0,0.0
17997900,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.945155680179596,0.2862956523895263,0.2577422261238098,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.896192193031311,0.2480300962924957,0.2354266494512558,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9260700345039368,0.2713710069656372,0.1901291310787201,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8531431555747986,0.2140060067176818,0.2033866047859192,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7587560415267944,0.1490525603294372,0.6750617027282715,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,296.2951354980469,284.8734741210937,1.0,0.3483922481536865,1.0,1.0,0.0,1.0,-1.8745311498641968,1.874528288841248,2.837690090018441e-06,1.4457247257232666,0.8798437118530273,0.8798437118530273,0.0,51.90482711791992,28.0,49120.87109375,0.0,541.407470703125,1.0,280.69677734375,283.90386962890625,296.97491455078125,300.21356201171875,293.1499938964844,293.1499938964844,280.6499938964844,35403.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235896825790405,1.0,0.0,0.0,3.6762523651123047,3.676276683807373,9.01786961549078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.97216796875,0.0,1558.0804443359375,1895.4371337890625,0.0,2688.857177734375,0.9085192680358888,1.0,0.0,3.0,1.0,0.0
17997960,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9756546020507812,0.286784678697586,0.2580702006816864,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9268805384635924,0.248398408293724,0.2356457412242889,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.958552360534668,0.2717458307743072,0.1902994513511657,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8794474005699158,0.2142702937126159,0.2035012543201446,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.781448245048523,0.1487825661897659,0.6731770634651184,284.8826904296875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,296.2895812988281,284.8902893066406,1.0,0.3435591757297516,1.0,1.0,0.0,1.0,-1.873269200325012,1.873266339302063,2.833980261129909e-06,1.4447613954544067,0.8487200140953064,0.8487200140953064,0.0,47.17228317260742,31.0,48887.1796875,0.0,525.4415893554688,1.0,280.65740966796875,283.9345397949219,296.98699951171875,300.1776123046875,293.1499938964844,293.1499938964844,280.95001220703125,39504.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264946937561035,1.0,0.0,0.0,3.558746576309204,3.558770179748535,8.450597306364216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.69482421875,0.0,1459.559326171875,1895.4371337890625,0.0,2715.83935546875,0.8875486850738525,1.0,0.0,3.0,1.0,0.0
17998020,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2896951735019684,0.2574396729469299,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9610628485679626,0.2497544139623642,0.2366082966327667,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9881294369697572,0.273284763097763,0.1911087483167648,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9091542363166808,0.2153370678424835,0.2042119950056076,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8058661818504333,0.148625910282135,0.6712347269058228,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,296.28973388671875,285.0286560058594,1.0,0.3380880951881408,1.0,1.0,0.0,1.0,-1.8604862689971924,1.8604834079742432,2.796300350382808e-06,1.434814453125,0.9837955832481384,0.9837955832481384,0.0,42.86489868164063,49.0,48540.51953125,0.0,506.5643310546875,1.0,280.942626953125,284.0667724609375,296.9772644042969,300.0847473144531,293.1499938964844,293.1499938964844,280.6499938964844,31935.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170543909072876,1.0,0.0,0.0,3.720590591430664,3.720614671707153,9.236704840986932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.3974609375,0.0,1582.1346435546875,1895.4371337890625,0.0,2628.30224609375,0.9182453155517578,1.0,0.0,3.0,1.0,0.0
17998080,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2896951735019684,0.2574396729469299,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9610628485679626,0.2497544139623642,0.2366082966327667,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9881294369697572,0.273284763097763,0.1911087483167648,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9091542363166808,0.2153370678424835,0.2042119950056076,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8058661818504333,0.148625910282135,0.6712347269058228,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,296.28973388671875,285.0286560058594,1.0,0.3380880951881408,1.0,1.0,0.0,1.0,-1.8604862689971924,1.8604834079742432,2.796300350382808e-06,1.434814453125,0.9837955832481384,0.9837955832481384,0.0,42.86489868164063,49.0,48540.51953125,0.0,506.5643310546875,1.0,280.942626953125,284.0667724609375,296.9772644042969,300.0847473144531,293.1499938964844,293.1499938964844,280.6499938964844,31935.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170543909072876,1.0,0.0,0.0,3.720590591430664,3.720614671707153,9.236704840986932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.3974609375,0.0,1582.1346435546875,1895.4371337890625,0.0,2628.30224609375,0.9182453155517578,1.0,0.0,3.0,1.0,0.0
17998140,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.2916814088821411,0.253429651260376,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9669405817985536,0.2503500282764435,0.2373168617486953,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9928035736083984,0.2738709151744842,0.1916565746068954,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9151837825775146,0.2157936692237854,0.2047646641731262,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8096574544906616,0.1484147608280182,0.6706039309501648,284.8587646484375,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,296.2898254394531,284.8553161621094,1.0,0.339297354221344,1.0,1.0,0.0,1.0,-1.8694684505462649,1.869465589523316,2.822299848048715e-06,1.4414812326431274,0.8643183708190918,0.8643183708190918,0.0,42.48848342895508,49.0,49476.2578125,0.0,508.0265197753906,1.0,280.6767272949219,283.8838806152344,297.0741882324219,300.3270263671875,293.1499938964844,293.1499938964844,280.6499938964844,37816.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257411122322083,1.0,0.0,0.0,3.686378717422485,3.686403274536133,9.067617270375194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.2666015625,0.0,1587.74951171875,1895.4371337890625,0.0,2708.836181640625,0.9125159382820128,1.0,0.0,3.0,1.0,0.0
17998200,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.2920386791229248,0.2584904134273529,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.961125671863556,0.2505906820297241,0.2375819236040115,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9881200790405272,0.2741194069385528,0.1918523162603378,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9090752601623536,0.2159656435251236,0.2049651890993118,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8042598366737366,0.1482232958078384,0.6699473261833191,284.8839416503906,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,296.2862548828125,284.8930358886719,1.0,0.3411682844161987,1.0,1.0,0.0,1.0,-1.8756805658340447,1.8756778240203853,2.8405988814483862e-06,1.446261644363403,0.8609533905982971,0.8609533905982971,0.0,43.36830520629883,67.0,49495.25390625,0.0,514.982666015625,1.0,280.65692138671875,283.9272766113281,297.0769348144531,300.29840087890625,293.1499938964844,293.1499938964844,280.95001220703125,39385.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268848061561584,1.0,0.0,0.0,3.6095457077026367,3.609570026397705,8.693575068718928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.0458984375,0.0,1513.6724853515625,1895.4371337890625,0.0,2719.465576171875,0.8989187479019165,1.0,0.0,3.0,1.0,0.0
17998260,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.987951397895813,0.2921190857887268,0.2629647552967071,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9393988251686096,0.251198410987854,0.2381224930286407,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.969844937324524,0.2748086154460907,0.1922833323478698,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8895487189292908,0.2164366692304611,0.2053973823785781,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7864453196525574,0.1480785310268402,0.6694726943969727,285.04864501953125,284.95001220703125,296.2889404296875,294.073974609375,296.2872619628906,296.2810363769531,285.0596923828125,1.0,0.3450546264648437,1.0,1.0,0.0,1.0,-1.882325768470764,1.882322907447815,2.8606477826542687e-06,1.4516609907150269,0.9755049347877502,0.9755049347877502,0.0,46.26752853393555,67.0,49243.203125,0.0,528.7418212890625,1.0,280.9033508300781,284.09307861328125,297.0404052734375,300.1380310058594,293.1499938964844,293.1499938964844,280.95001220703125,33343.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200467228889465,1.0,0.0,0.0,3.6801137924194336,3.680137634277344,9.036823485075728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.041015625,0.0,1546.8907470703125,1895.4371337890625,0.0,2656.002197265625,0.9122467041015624,1.0,0.0,3.0,1.0,0.0
17998320,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9642476439476012,0.2926111817359924,0.263394683599472,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9117045998573304,0.2518801391124725,0.2388917952775955,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9435906410217284,0.2755776941776275,0.1929142028093338,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8664323687553406,0.216977834701538,0.2060371786355972,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7653623819351196,0.1480121314525604,0.669830858707428,285.0613098144531,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,296.27886962890625,285.0589294433594,1.0,0.3495701849460602,1.0,1.0,0.0,1.0,-1.885720014572144,1.8857171535491943,2.870949856514926e-06,1.454439997673035,1.0,1.0,0.0,50.30702590942383,85.0,49565.203125,0.0,544.0437622070312,1.0,280.9428405761719,284.081787109375,297.0760498046875,300.2336120605469,293.1499938964844,293.1499938964844,280.6499938964844,32080.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184806108474731,1.0,0.0,0.0,3.7763655185699454,3.7763900756835938,9.515712235952378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.197265625,0.0,1648.0078125,1895.4371337890625,0.0,2641.4990234375,0.9307333827018738,1.0,0.0,3.0,1.0,0.0
17998380,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9104650616645812,0.2929834127426147,0.2642886936664581,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8654391765594482,0.252490222454071,0.2400841563940048,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8919500112533569,0.2761680483818054,0.1938234269618988,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8254553079605103,0.2174134701490402,0.2070362567901611,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7282731533050537,0.1474726200103759,0.6699618101119995,284.8770446777344,284.95001220703125,296.36651611328125,294.1388244628906,296.3648376464844,296.26922607421875,284.88104248046875,1.0,0.3598471581935882,1.0,1.0,0.0,1.0,-1.89067804813385,1.890675067901612,2.8861177270300686e-06,1.458557367324829,0.8891083598136902,0.8891083598136902,0.0,60.166595458984375,85.0,50566.61328125,0.0,579.2362670898438,1.0,280.660400390625,283.89263916015625,297.1798400878906,300.4792175292969,293.1499938964844,293.1499938964844,280.6499938964844,38099.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829852819442749,1.0,0.0,0.0,3.734879970550537,3.734905242919922,9.307789810009126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.98046875,0.0,1645.7427978515625,1895.4371337890625,0.0,2747.075439453125,0.9249089360237122,1.0,0.0,3.0,1.0,0.0
17998440,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9045422077178956,0.2930238246917724,0.2643568217754364,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8603224754333496,0.2525379657745361,0.2401810139417648,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8864777088165283,0.2762117981910705,0.1938899457454681,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8208606243133545,0.2174425572156906,0.2071164101362228,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7241249084472656,0.1473879367113113,0.6698452234268188,284.8842163085937,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,296.2679138183594,284.88897705078125,1.0,0.3611803650856018,1.0,1.0,0.0,1.0,-1.8909122943878167,1.890909433364868,2.8868398658232763e-06,1.4587547779083252,0.8890005946159363,0.8890005946159363,0.0,61.523433685302734,103.0,50579.5,0.0,583.7723388671875,1.0,280.6571350097656,283.9007568359375,297.1792907714844,300.4727478027344,293.1499938964844,293.1499938964844,280.95001220703125,38222.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301152586936951,1.0,0.0,0.0,3.722752332687378,3.722777605056762,9.24744142594136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.9970703125,0.0,1632.5850830078125,1895.4371337890625,0.0,2749.518798828125,0.9227202534675598,1.0,0.0,3.0,1.0,0.0
17998500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8802764415740967,0.2935986220836639,0.2648717761039734,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8387367725372314,0.2529619038105011,0.2407154887914657,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8630911707878113,0.2766740024089813,0.194282665848732,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7997975945472717,0.2177502065896988,0.2075600028038025,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7048559784889221,0.1471014767885208,0.6694705486297607,285.0394897460937,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,296.2645568847656,285.0538635253906,1.0,0.367764800786972,1.0,1.0,0.0,1.0,-1.8927243947982788,1.8927215337753296,2.892314114433248e-06,1.460201382637024,0.9932057857513428,0.9932057857513428,0.0,68.19692993164062,103.0,50082.73828125,0.0,606.5810546875,1.0,280.90399169921875,284.07342529296875,297.13824462890625,300.29156494140625,293.1499938964844,293.1499938964844,280.95001220703125,33956.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823713481426239,1.0,0.0,0.0,3.7636101245880127,3.7636349201202393,9.451539426663658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.751953125,0.0,1647.50927734375,1895.4371337890625,0.0,2690.005859375,0.931450128555298,1.0,0.0,3.0,1.0,0.0
17998560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8596693277359009,0.294457197189331,0.265836238861084,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.820385754108429,0.2535598278045654,0.2415108680725097,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8434299230575562,0.2773414552211761,0.1949145495891571,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7805591225624084,0.2182106375694275,0.2082314640283584,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6866493821144104,0.1469310820102691,0.6698684096336365,285.0595703125,284.95001220703125,296.4281311035156,294.1912536621094,296.5082397460937,296.2640075683594,285.0506591796875,1.0,0.3747701346874237,0.946016013622284,0.946016013622284,0.2000000029802322,1.0,-1.896878719329834,1.6930124759674072,0.2038663178682327,1.260517716407776,1.0,1.0,0.0,75.28901672363281,91.0,49190.59375,0.0,632.0104370117188,1.0,280.9432678222656,284.0262451171875,297.1697082519531,300.3683776855469,293.1499938964844,293.1499938964844,280.6499938964844,33209.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216317892074585,1.0,0.0,0.0,3.838403224945069,3.838428735733032,9.830927183429594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.4072265625,0.0,1731.0919189453125,1895.4371337890625,0.0,2670.693359375,0.945584237575531,1.0,0.0,3.0,1.0,0.0
17998620,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.8442192077636719,0.2942778468132019,0.2664293050765991,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8057230710983276,0.253596544265747,0.2421469539403915,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.8287361264228821,0.2772305607795715,0.1953374296426773,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7659388780593872,0.2181250751018524,0.2087079733610153,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.6717196106910706,0.1458744406700134,0.667394757270813,284.7200012207031,284.95001220703125,296.4832763671875,294.2388610839844,296.84912109375,296.2489624023437,284.73553466796875,1.0,0.3791317343711853,0.838047981262207,0.838047981262207,0.6000000238418579,1.0,-1.896470546722412,0.9723881483078004,0.9240823984146118,0.5420564413070679,0.722145140171051,0.722145140171051,0.0,81.41594696044922,79.0,41942.76953125,0.0,650.1727905273438,1.0,280.65740966796875,283.6509094238281,297.1695251464844,300.10894775390625,293.1499938964844,293.1499938964844,280.95001220703125,54061.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149328827857971,1.0,0.0,0.0,3.32608413696289,3.326108455657959,7.381757995972293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.1806640625,0.0,1324.9193115234375,1895.4371337890625,0.0,2608.69189453125,0.8463276028633118,1.0,0.0,3.0,1.0,0.0
17998680,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.8442192077636719,0.2942778468132019,0.2664293050765991,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8057230710983276,0.253596544265747,0.2421469539403915,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.8287361264228821,0.2772305607795715,0.1953374296426773,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7659388780593872,0.2181250751018524,0.2087079733610153,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.6717196106910706,0.1458744406700134,0.667394757270813,284.7200012207031,284.95001220703125,296.4832763671875,294.2388610839844,296.84912109375,296.2489624023437,284.73553466796875,1.0,0.3791317343711853,0.838047981262207,0.838047981262207,0.6000000238418579,1.0,-1.896470546722412,0.9723881483078004,0.9240823984146118,0.5420564413070679,0.722145140171051,0.722145140171051,0.0,81.41594696044922,79.0,41942.76953125,0.0,650.1727905273438,1.0,280.65740966796875,283.6509094238281,297.1695251464844,300.10894775390625,293.1499938964844,293.1499938964844,280.95001220703125,54061.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149328827857971,1.0,0.0,0.0,3.32608413696289,3.326108455657959,7.381757995972293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.1806640625,0.0,1324.9193115234375,1895.4371337890625,0.0,2608.69189453125,0.8463276028633118,1.0,0.0,3.0,1.0,0.0
17998740,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8457146883010864,0.2953994572162628,0.2669667899608612,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8070929646492004,0.2542941272258758,0.2425024509429931,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.830001950263977,0.2780102789402008,0.1956051141023636,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7670761942863464,0.2186078131198883,0.208896204829216,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6711093783378601,0.145173504948616,0.663316547870636,284.9144592285156,284.95001220703125,296.537841796875,294.2865905761719,296.9364624023437,296.2440795898437,284.9197082519531,1.0,0.3779551684856415,0.7300799489021301,0.7300799489021301,1.0,1.0,-1.893187165260315,0.8191972374916077,1.0739898681640625,0.3898513913154602,0.794614851474762,0.794614851474762,0.0,80.90426635742188,67.0,39330.80078125,0.0,645.931640625,1.0,280.9383239746094,283.8289794921875,297.0819091796875,299.6523132324219,293.1499938964844,293.1499938964844,281.25,39389.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662200927734375,1.0,0.0,0.0,3.2418689727783203,3.241889715194702,7.012683340690273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.3916015625,0.0,1147.267822265625,1895.4371337890625,0.0,2167.34716796875,0.8177951574325562,1.0,0.0,3.0,1.0,0.0
17998800,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8457146883010864,0.2953994572162628,0.2669667899608612,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8070929646492004,0.2542941272258758,0.2425024509429931,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.830001950263977,0.2780102789402008,0.1956051141023636,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7670761942863464,0.2186078131198883,0.208896204829216,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6711093783378601,0.145173504948616,0.663316547870636,284.9144592285156,284.95001220703125,296.537841796875,294.2865905761719,296.9364624023437,296.2440795898437,284.9197082519531,1.0,0.3779551684856415,0.7300799489021301,0.7300799489021301,1.0,1.0,-1.893187165260315,0.8191972374916077,1.0739898681640625,0.3898513913154602,0.794614851474762,0.794614851474762,0.0,80.90426635742188,67.0,39330.80078125,0.0,645.931640625,1.0,280.9383239746094,283.8289794921875,297.0819091796875,299.6523132324219,293.1499938964844,293.1499938964844,281.25,39389.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662200927734375,1.0,0.0,0.0,3.2418689727783203,3.241889715194702,7.012683340690273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.3916015625,0.0,1147.267822265625,1895.4371337890625,0.0,2167.34716796875,0.8177951574325562,1.0,0.0,3.0,1.0,0.0
