time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8596351742744446,0.2972012758255005,0.2683002352714538,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8199910521507263,0.2555661797523498,0.2434047311544418,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8429081439971924,0.2794124484062195,0.1963613480329513,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7797633409500122,0.2196189910173416,0.2095589339733123,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6810870170593262,0.1449349075555801,0.660885751247406,285.0418701171875,284.95001220703125,296.59185791015625,294.3344116210937,296.9603576660156,296.2461853027344,285.0376281738281,1.0,0.3734373152256012,0.752662718296051,0.752662718296051,1.0,1.0,-1.894654870033264,0.8236539363861084,1.0710009336471558,0.3941320478916168,0.923018753528595,0.923018753528595,0.0,75.97677612304688,55.0,39078.05859375,0.0,631.1258544921875,1.0,281.23858642578125,283.9431457519531,297.1973876953125,299.6878356933594,293.1499938964844,293.1499938964844,280.95001220703125,30828.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343392372131348,1.0,0.0,0.0,3.457728147506714,3.457749366760254,7.977650398061087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.12939453125,0.0,1292.939697265625,1895.4371337890625,0.0,1891.56640625,0.858115553855896,1.0,0.0,3.0,1.0,0.0
17998920,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8596351742744446,0.2972012758255005,0.2683002352714538,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8199910521507263,0.2555661797523498,0.2434047311544418,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8429081439971924,0.2794124484062195,0.1963613480329513,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7797633409500122,0.2196189910173416,0.2095589339733123,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6810870170593262,0.1449349075555801,0.660885751247406,285.0418701171875,284.95001220703125,296.59185791015625,294.3344116210937,296.9603576660156,296.2461853027344,285.0376281738281,1.0,0.3734373152256012,0.752662718296051,0.752662718296051,1.0,1.0,-1.894654870033264,0.8236539363861084,1.0710009336471558,0.3941320478916168,0.923018753528595,0.923018753528595,0.0,75.97677612304688,55.0,39078.05859375,0.0,631.1258544921875,1.0,281.23858642578125,283.9431457519531,297.1973876953125,299.6878356933594,293.1499938964844,293.1499938964844,280.95001220703125,30828.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343392372131348,1.0,0.0,0.0,3.457728147506714,3.457749366760254,7.977650398061087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.12939453125,0.0,1292.939697265625,1895.4371337890625,0.0,1891.56640625,0.858115553855896,1.0,0.0,3.0,1.0,0.0
17998980,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8811554312705994,0.2977880835533142,0.268880158662796,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8390377759933472,0.256190538406372,0.2439214140176773,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.863205075263977,0.2799578905105591,0.1967238634824752,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7995578646659851,0.2200876772403717,0.2099008411169052,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6974314451217651,0.1443748474121093,0.6576370596885681,284.8865966796875,284.95001220703125,296.645263671875,294.3822631835937,296.9785461425781,296.2397155761719,284.8939819335937,1.0,0.3665768504142761,0.7752454876899719,0.7752454876899719,1.0,1.0,-1.892921566963196,0.8272774815559387,1.065644145011902,0.3983736634254455,0.8037126660346985,0.8037126660346985,0.0,68.97622680664062,43.0,39511.66796875,0.0,607.2677612304688,1.0,280.9590148925781,283.79962158203125,297.3904113769531,299.9996337890625,293.1499938964844,293.1499938964844,281.25,40202.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419606447219849,1.0,0.0,0.0,3.317391157150269,3.317412853240967,7.343222705458174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.42822265625,0.0,1222.2320556640625,1895.4371337890625,0.0,1956.3128662109373,0.8351960778236389,1.0,0.0,3.0,1.0,0.0
17999040,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8811554312705994,0.2977880835533142,0.268880158662796,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8390377759933472,0.256190538406372,0.2439214140176773,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.863205075263977,0.2799578905105591,0.1967238634824752,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7995578646659851,0.2200876772403717,0.2099008411169052,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6974314451217651,0.1443748474121093,0.6576370596885681,284.8865966796875,284.95001220703125,296.645263671875,294.3822631835937,296.9785461425781,296.2397155761719,284.8939819335937,1.0,0.3665768504142761,0.7752454876899719,0.7752454876899719,1.0,1.0,-1.892921566963196,0.8272774815559387,1.065644145011902,0.3983736634254455,0.8037126660346985,0.8037126660346985,0.0,68.97622680664062,43.0,39511.66796875,0.0,607.2677612304688,1.0,280.9590148925781,283.79962158203125,297.3904113769531,299.9996337890625,293.1499938964844,293.1499938964844,281.25,40202.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419606447219849,1.0,0.0,0.0,3.317391157150269,3.317412853240967,7.343222705458174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.42822265625,0.0,1222.2320556640625,1895.4371337890625,0.0,1956.3128662109373,0.8351960778236389,1.0,0.0,3.0,1.0,0.0
17999100,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8955392837524414,0.2983827590942383,0.2690410912036896,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.851774275302887,0.2566488087177276,0.2440630495548248,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8769677877426147,0.2804323136806488,0.1968123912811279,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8123190999031067,0.2204471826553344,0.2099670022726059,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7082470655441284,0.1441693902015686,0.6555966734886169,285.0216369628906,284.95001220703125,296.6717224121094,294.4061889648437,296.98895263671875,296.2384948730469,285.0323791503906,1.0,0.3624543249607086,0.7865368723869324,0.7865368723869324,1.0,1.0,-1.8910183906555176,0.8283032774925232,1.0627150535583496,0.3998748362064361,0.8932927250862122,0.8932927250862122,0.0,64.89488983154297,43.0,39020.33203125,0.0,592.7385864257812,1.0,281.19384765625,283.94287109375,297.3571472167969,299.84210205078125,293.1499938964844,293.1499938964844,281.25,33785.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340960502624512,1.0,0.0,0.0,3.3806614875793457,3.3806827068328857,7.625998250659904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.09619140625,0.0,1238.307861328125,1895.4371337890625,0.0,1889.513916015625,0.8462232351303101,1.0,0.0,3.0,1.0,0.0
17999160,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9151595234870912,0.2991698980331421,0.2695330381393432,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8688806891441345,0.2572509050369262,0.244408905506134,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8952478766441345,0.2810703217983246,0.1970914751291275,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8278276324272156,0.2209366559982299,0.2102097123861313,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7215502262115479,0.1440702080726623,0.6541265249252319,285.0239562988281,284.95001220703125,296.69805908203125,294.4300842285156,297.0009460449219,296.2393798828125,285.0195617675781,1.0,0.3580526709556579,0.7865586876869202,0.7865586876869202,1.0,1.0,-1.890884280204773,0.8283458352088928,1.062538504600525,0.4000216126441955,0.9218152761459352,0.9218152761459352,0.0,60.30622863769531,31.0,39208.2578125,0.0,577.8687133789062,1.0,281.24053955078125,283.92095947265625,297.3939819335937,299.92828369140625,293.1499938964844,293.1499938964844,280.95001220703125,31618.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307922840118408,1.0,0.0,0.0,3.5008187294006348,3.500840663909912,8.177726158464793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.984375,0.0,1342.000244140625,1895.4371337890625,0.0,1861.7119140625,0.8684649467468262,1.0,0.0,3.0,1.0,0.0
17999220,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9678534865379332,0.2996434569358825,0.2698769867420196,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.915528118610382,0.2578312456607818,0.2447565197944641,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9469136595726012,0.2815495431423187,0.1973088383674621,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8686984181404114,0.2213824987411499,0.2104068994522094,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7547128200531006,0.1435268968343734,0.6504033803939819,284.8802185058594,284.95001220703125,296.750244140625,294.4778747558594,297.0203552246094,296.23309326171875,284.888427734375,1.0,0.3484044671058655,0.786602258682251,0.786602258682251,1.0,1.0,-1.8877458572387693,0.8268193602561951,1.0609265565872192,0.3993786871433258,0.8005768060684204,0.8005768060684204,0.0,50.777374267578125,25.0,39505.04296875,0.0,545.0081787109375,1.0,280.9588317871094,283.79229736328125,297.5079040527344,300.1353454589844,293.1499938964844,293.1499938964844,281.25,40996.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418494820594788,1.0,0.0,0.0,3.324528932571411,3.3245506286621094,7.374855499620026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.59375,0.0,1234.3646240234375,1895.4371337890625,0.0,1955.3629150390625,0.837637186050415,1.0,0.0,3.0,1.0,0.0
17999280,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9678534865379332,0.2996434569358825,0.2698769867420196,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.915528118610382,0.2578312456607818,0.2447565197944641,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9469136595726012,0.2815495431423187,0.1973088383674621,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8686984181404114,0.2213824987411499,0.2104068994522094,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7547128200531006,0.1435268968343734,0.6504033803939819,284.8802185058594,284.95001220703125,296.750244140625,294.4778747558594,297.0203552246094,296.23309326171875,284.888427734375,1.0,0.3484044671058655,0.786602258682251,0.786602258682251,1.0,1.0,-1.8877458572387693,0.8268193602561951,1.0609265565872192,0.3993786871433258,0.8005768060684204,0.8005768060684204,0.0,50.777374267578125,25.0,39505.04296875,0.0,545.0081787109375,1.0,280.9588317871094,283.79229736328125,297.5079040527344,300.1353454589844,293.1499938964844,293.1499938964844,281.25,40996.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418494820594788,1.0,0.0,0.0,3.324528932571411,3.3245506286621094,7.374855499620026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.59375,0.0,1234.3646240234375,1895.4371337890625,0.0,1955.3629150390625,0.837637186050415,1.0,0.0,3.0,1.0,0.0
17999340,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3006182014942169,0.268524169921875,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9588602185249328,0.258573442697525,0.2450484186410904,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9857627153396606,0.2823173701763153,0.1975094527006149,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9055861234664916,0.2219827324151992,0.2105885595083236,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7848509550094604,0.1433136612176895,0.6478513479232788,285.0347900390625,284.95001220703125,296.7874450683594,294.51220703125,297.0367431640625,296.2330627441406,285.0328369140625,1.0,0.3421792387962341,0.7866336703300476,0.7866336703300476,1.0,1.0,-1.883803129196167,0.8249054551124573,1.058897614479065,0.3985400795936584,0.9131857752799988,0.9131857752799988,0.0,44.84740829467773,25.0,39090.0625,0.0,523.2752075195312,1.0,281.2239990234375,283.9346618652344,297.46319580078125,299.97930908203125,293.1499938964844,293.1499938964844,281.25,32082.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309548258781433,1.0,0.0,0.0,3.449880838394165,3.449902296066284,7.941480362205766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.49072265625,0.0,1294.0140380859375,1895.4371337890625,0.0,1863.0760498046875,0.8587511777877808,1.0,0.0,3.0,1.0,0.0
17999400,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.3015264570713043,0.2605378329753876,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.969045639038086,0.2588850557804107,0.2453079372644424,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.99396413564682,0.2826373875141144,0.1977123469114303,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9160479307174684,0.2222368419170379,0.2107917964458465,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7927696704864502,0.1432517021894455,0.647363007068634,285.01666259765625,284.95001220703125,296.80181884765625,294.5255432128906,297.04412841796875,296.2348327636719,285.0101013183594,1.0,0.339620292186737,0.7866458892822266,0.7866458892822266,1.0,1.0,-1.875680446624756,0.8210422992706299,1.054638147354126,0.3964737951755523,0.915349006652832,0.915349006652832,0.0,43.41020202636719,43.0,39039.11328125,0.0,512.8309936523438,1.0,281.2406616210937,283.9107360839844,297.4864807128906,300.02203369140625,293.1499938964844,293.1499938964844,280.95001220703125,31917.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294690012931824,1.0,0.0,0.0,3.5013763904571533,3.5013983249664307,8.180331860785373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.251953125,0.0,1344.71533203125,1895.4371337890625,0.0,1850.62060546875,0.8687191605567932,1.0,0.0,3.0,1.0,0.0
17999460,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.3046214580535888,0.2536059916019439,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9777827262878418,0.2594248056411743,0.2459299117326736,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2835928797721863,0.1972072720527649,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9260909557342528,0.222654715180397,0.2112772762775421,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7989766001701355,0.1427638232707977,0.6453232765197754,284.8855895996094,284.95001220703125,296.8527526855469,294.57305908203125,297.0688781738281,296.23931884765625,284.8935546875,1.0,0.3399907648563385,0.7870065569877625,0.7870065569877625,1.0,1.0,-1.8797589540481567,0.8235361576080322,1.056222677230835,0.3956925570964813,0.7967496514320374,0.7967496514320374,0.0,42.41903305053711,61.0,39302.984375,0.0,508.55902099609375,1.0,280.9608764648437,283.80047607421875,297.590576171875,300.201416015625,293.1499938964844,293.1499938964844,281.25,40971.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737737774848938,1.0,0.0,0.0,3.2982499599456787,3.298271656036377,7.258727237058338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.07666015625,0.0,1209.5216064453125,1895.4371337890625,0.0,1920.3394775390625,0.8321016430854797,1.0,0.0,3.0,1.0,0.0
17999520,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.3046214580535888,0.2536059916019439,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9777827262878418,0.2594248056411743,0.2459299117326736,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2835928797721863,0.1972072720527649,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9260909557342528,0.222654715180397,0.2112772762775421,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7989766001701355,0.1427638232707977,0.6453232765197754,284.8855895996094,284.95001220703125,296.8527526855469,294.57305908203125,297.0688781738281,296.23931884765625,284.8935546875,1.0,0.3399907648563385,0.7870065569877625,0.7870065569877625,1.0,1.0,-1.8797589540481567,0.8235361576080322,1.056222677230835,0.3956925570964813,0.7967496514320374,0.7967496514320374,0.0,42.41903305053711,61.0,39302.984375,0.0,508.55902099609375,1.0,280.9608764648437,283.80047607421875,297.590576171875,300.201416015625,293.1499938964844,293.1499938964844,281.25,40971.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737737774848938,1.0,0.0,0.0,3.2982499599456787,3.298271656036377,7.258727237058338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.07666015625,0.0,1209.5216064453125,1895.4371337890625,0.0,1920.3394775390625,0.8321016430854797,1.0,0.0,3.0,1.0,0.0
17999580,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9968680143356324,0.3060028254985809,0.2753059267997741,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9483492374420166,0.2604570984840393,0.2468988001346588,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.977284610271454,0.2846227586269378,0.1991918981075287,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8959686756134033,0.2234920710325241,0.2120830714702606,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7734397649765015,0.1425331383943557,0.6445921063423157,285.0265197753906,284.95001220703125,296.9030456542969,294.620361328125,297.0909729003906,296.2394714355469,285.02789306640625,1.0,0.3467183411121368,0.7873672246932983,0.7873672246932983,1.0,1.0,-1.8939827680587769,0.8300514817237854,1.063931226730347,0.4005577564239502,0.919158697128296,0.919158697128296,0.0,46.74864196777344,79.0,39275.34375,0.0,536.3972778320312,1.0,281.2387390136719,283.9268493652344,297.5823669433594,300.1128234863281,293.1499938964844,293.1499938964844,280.95001220703125,31733.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255241274833679,1.0,0.0,0.0,3.4879167079925537,3.487938404083252,8.117560241771571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.78564453125,0.0,1329.7001953125,1895.4371337890625,0.0,1817.710205078125,0.8658004999160767,1.0,0.0,3.0,1.0,0.0
17999640,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9968680143356324,0.3060028254985809,0.2753059267997741,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9483492374420166,0.2604570984840393,0.2468988001346588,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.977284610271454,0.2846227586269378,0.1991918981075287,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8959686756134033,0.2234920710325241,0.2120830714702606,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7734397649765015,0.1425331383943557,0.6445921063423157,285.0265197753906,284.95001220703125,296.9030456542969,294.620361328125,297.0909729003906,296.2394714355469,285.02789306640625,1.0,0.3467183411121368,0.7873672246932983,0.7873672246932983,1.0,1.0,-1.8939827680587769,0.8300514817237854,1.063931226730347,0.4005577564239502,0.919158697128296,0.919158697128296,0.0,46.74864196777344,79.0,39275.34375,0.0,536.3972778320312,1.0,281.2387390136719,283.9268493652344,297.5823669433594,300.1128234863281,293.1499938964844,293.1499938964844,280.95001220703125,31733.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255241274833679,1.0,0.0,0.0,3.4879167079925537,3.487938404083252,8.117560241771571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.78564453125,0.0,1329.7001953125,1895.4371337890625,0.0,1817.710205078125,0.8658004999160767,1.0,0.0,3.0,1.0,0.0
17999700,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9701258540153505,0.3048380017280578,0.2751177549362182,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.915274739265442,0.2607931792736053,0.2475508600473404,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9466871619224548,0.284717857837677,0.1995787173509597,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8682703971862793,0.2237559556961059,0.2126505225896835,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7497286796569824,0.1422941535711288,0.6449100375175476,284.8976135253906,284.95001220703125,296.927978515625,294.6439514160156,297.0971984863281,296.231201171875,284.8807067871094,1.0,0.351707249879837,0.7875475287437439,0.7875475287437439,1.0,1.0,-1.8962128162384035,0.8309445381164551,1.0652682781219482,0.4019062519073486,0.8428091406822205,0.8428091406822205,0.0,51.6523323059082,79.0,40187.62109375,0.0,553.7312622070312,1.0,281.0007019042969,283.7582092285156,297.68511962890625,300.37677001953125,293.1499938964844,293.1499938964844,280.95001220703125,35355.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337203621864319,1.0,0.0,0.0,3.502866506576538,3.5028891563415527,8.18729574803001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.5322265625,0.0,1370.9222412109375,1895.4371337890625,0.0,1886.3446044921875,0.8694788217544556,1.0,0.0,3.0,1.0,0.0
17999760,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9366708993911744,0.3040065169334411,0.2744386494159698,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8856331706047058,0.2609000504016876,0.2479579895734787,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9128995537757874,0.2846186757087707,0.1997209936380386,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8422247171401978,0.2238155752420425,0.2130061686038971,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7276323437690735,0.1418834030628204,0.6444618701934814,284.8863525390625,284.95001220703125,296.95269775390625,294.6674499511719,297.103515625,296.2229919433594,284.8935852050781,1.0,0.3573565781116485,0.7875566482543945,0.7875566482543945,1.0,1.0,-1.8959479331970213,0.830816388130188,1.0651315450668335,0.4018621146678924,0.810811460018158,0.810811460018158,0.0,57.49199295043945,97.0,39862.66015625,0.0,572.3968505859375,1.0,280.9588928222656,283.7853698730469,297.7037048339844,300.3515625,293.1499938964844,293.1499938964844,281.25,40108.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376261353492737,1.0,0.0,0.0,3.363245725631714,3.363267660140991,7.547628229076508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.53955078125,0.0,1265.250732421875,1895.4371337890625,0.0,1919.3914794921875,0.8449929356575012,1.0,0.0,3.0,1.0,0.0
17999820,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8827617764472961,0.3042795062065124,0.2746943235397339,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.840313732624054,0.2616971135139465,0.249067485332489,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8639061450958252,0.2852845788002014,0.2003966271877288,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8004180192947388,0.2244307845830917,0.2139670550823211,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6883603930473328,0.1413598656654358,0.6441481709480286,285.0316467285156,284.95001220703125,297.0016784667969,294.7142333984375,297.1228942871094,296.2190856933594,285.0279541015625,1.0,0.370281457901001,0.7875749468803406,0.7875749468803406,1.0,1.0,-1.8991711139678955,0.8323596715927124,1.066811442375183,0.4026665985584259,0.9371300339698792,0.9371300339698792,0.0,70.62155151367188,100.0,39621.453125,0.0,617.1490478515625,1.0,281.2407531738281,283.9144897460937,297.6834716796875,300.2484130859375,293.1499938964844,293.1499938964844,280.95001220703125,31533.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726919949054718,1.0,0.0,0.0,3.546113967895508,3.5461361408233643,8.390709353989223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.74951171875,0.0,1388.1627197265625,1895.4371337890625,0.0,1829.328125,0.8785951733589172,1.0,0.0,3.0,1.0,0.0
17999880,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8827617764472961,0.3042795062065124,0.2746943235397339,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.840313732624054,0.2616971135139465,0.249067485332489,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8639061450958252,0.2852845788002014,0.2003966271877288,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8004180192947388,0.2244307845830917,0.2139670550823211,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6883603930473328,0.1413598656654358,0.6441481709480286,285.0316467285156,284.95001220703125,297.0016784667969,294.7142333984375,297.1228942871094,296.2190856933594,285.0279541015625,1.0,0.370281457901001,0.7875749468803406,0.7875749468803406,1.0,1.0,-1.8991711139678955,0.8323596715927124,1.066811442375183,0.4026665985584259,0.9371300339698792,0.9371300339698792,0.0,70.62155151367188,100.0,39621.453125,0.0,617.1490478515625,1.0,281.2407531738281,283.9144897460937,297.6834716796875,300.2484130859375,293.1499938964844,293.1499938964844,280.95001220703125,31533.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726919949054718,1.0,0.0,0.0,3.546113967895508,3.5461361408233643,8.390709353989223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.74951171875,0.0,1388.1627197265625,1895.4371337890625,0.0,1829.328125,0.8785951733589172,1.0,0.0,3.0,1.0,0.0
17999940,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8544088006019592,0.3039053082466125,0.275005042552948,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8155938982963562,0.2619292438030243,0.2498877197504043,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8374497890472412,0.2852897942066192,0.2008697241544723,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7746819257736206,0.2245592772960662,0.214663952589035,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6643056869506836,0.1405274718999862,0.6428890824317932,284.8792724609375,284.95001220703125,297.04998779296875,294.7606811523437,297.1391906738281,296.2103271484375,284.8868103027344,1.0,0.3795009851455688,0.7875931859016418,0.7875931859016418,1.0,1.0,-1.9004276990890503,0.8329448103904724,1.0674829483032229,0.4030522108078003,0.8139336109161377,0.8139336109161377,0.0,80.87339782714844,88.0,40090.0859375,0.0,651.2449951171875,1.0,280.95831298828125,283.7723693847656,297.7928771972656,300.4579467773437,293.1499938964844,293.1499938964844,281.25,40512.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381976246833801,1.0,0.0,0.0,3.3972599506378174,3.397282600402832,7.701066806475865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.51220703125,0.0,1301.1700439453125,1895.4371337890625,0.0,1924.24462890625,0.8529065251350403,1.0,0.0,3.0,1.0,0.0
18000000,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8544088006019592,0.3039053082466125,0.275005042552948,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8155938982963562,0.2619292438030243,0.2498877197504043,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8374497890472412,0.2852897942066192,0.2008697241544723,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7746819257736206,0.2245592772960662,0.214663952589035,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6643056869506836,0.1405274718999862,0.6428890824317932,284.8792724609375,284.95001220703125,297.04998779296875,294.7606811523437,297.1391906738281,296.2103271484375,284.8868103027344,1.0,0.3795009851455688,0.7875931859016418,0.7875931859016418,1.0,1.0,-1.9004276990890503,0.8329448103904724,1.0674829483032229,0.4030522108078003,0.8139336109161377,0.8139336109161377,0.0,80.87339782714844,88.0,40090.0859375,0.0,651.2449951171875,1.0,280.95831298828125,283.7723693847656,297.7928771972656,300.4579467773437,293.1499938964844,293.1499938964844,281.25,40512.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381976246833801,1.0,0.0,0.0,3.3972599506378174,3.397282600402832,7.701066806475865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.51220703125,0.0,1301.1700439453125,1895.4371337890625,0.0,1924.24462890625,0.8529065251350403,1.0,0.0,3.0,1.0,0.0
18000060,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8488646745681763,0.304749459028244,0.2754596769809723,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8107005953788757,0.2629918456077575,0.2506722807884216,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8324220180511475,0.2862932085990906,0.2013735771179199,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7697969675064087,0.2254593670368194,0.2153159081935882,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6587589979171753,0.1403165161609649,0.6412261128425598,285.0295104980469,284.95001220703125,297.0946960449219,294.8057556152344,297.1598205566406,296.2117919921875,285.0257873535156,1.0,0.3814010918140411,0.7877243757247925,0.7877243757247925,1.0,1.0,-1.901301980018616,0.8333935141563416,1.0679084062576294,0.4032514691352844,0.9403343200683594,0.9403343200683594,0.0,83.4309310913086,76.0,39782.8125,0.0,660.18505859375,1.0,281.24127197265625,283.90740966796875,297.7704162597656,300.3469543457031,293.1499938964844,293.1499938964844,280.95001220703125,31761.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264944911003113,1.0,0.0,0.0,3.570694923400879,3.5707173347473145,8.507437883054081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.29296875,0.0,1415.690185546875,1895.4371337890625,0.0,1825.7835693359373,0.8842782974243164,1.0,0.0,3.0,1.0,0.0
18000120,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8488646745681763,0.304749459028244,0.2754596769809723,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8107005953788757,0.2629918456077575,0.2506722807884216,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8324220180511475,0.2862932085990906,0.2013735771179199,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7697969675064087,0.2254593670368194,0.2153159081935882,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6587589979171753,0.1403165161609649,0.6412261128425598,285.0295104980469,284.95001220703125,297.0946960449219,294.8057556152344,297.1598205566406,296.2117919921875,285.0257873535156,1.0,0.3814010918140411,0.7877243757247925,0.7877243757247925,1.0,1.0,-1.901301980018616,0.8333935141563416,1.0679084062576294,0.4032514691352844,0.9403343200683594,0.9403343200683594,0.0,83.4309310913086,76.0,39782.8125,0.0,660.18505859375,1.0,281.24127197265625,283.90740966796875,297.7704162597656,300.3469543457031,293.1499938964844,293.1499938964844,280.95001220703125,31761.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264944911003113,1.0,0.0,0.0,3.570694923400879,3.5707173347473145,8.507437883054081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.29296875,0.0,1415.690185546875,1895.4371337890625,0.0,1825.7835693359373,0.8842782974243164,1.0,0.0,3.0,1.0,0.0
18000180,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8561347126960754,0.3050397336483001,0.2758399546146393,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.818231463432312,0.2640645802021026,0.2516521215438843,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8397330045700073,0.2871451675891876,0.2019792795181274,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7773955464363098,0.226466491818428,0.2162043899297714,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6644031405448914,0.1404325067996978,0.6411334872245789,284.8796081542969,284.95001220703125,297.1331481933594,294.8484802246094,297.1768798828125,296.2120056152344,284.8872985839844,1.0,0.3790121376514435,0.7878555655479431,0.7878555655479431,1.0,1.0,-1.9046204090118408,0.8349870443344116,1.0696333646774292,0.4041514992713928,0.8179540038108826,0.8179540038108826,0.0,80.61442565917969,64.0,40297.7734375,0.0,653.5701293945312,1.0,280.9581298828125,283.7674865722656,297.87921142578125,300.556640625,293.1499938964844,293.1499938964844,281.25,40512.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374759912490845,1.0,0.0,0.0,3.420501708984375,3.4205243587493896,7.806797839293722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.93701171875,0.0,1324.15673828125,1895.4371337890625,0.0,1918.116943359375,0.8580379486083984,1.0,0.0,3.0,1.0,0.0
18000240,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8561347126960754,0.3050397336483001,0.2758399546146393,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.818231463432312,0.2640645802021026,0.2516521215438843,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8397330045700073,0.2871451675891876,0.2019792795181274,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7773955464363098,0.226466491818428,0.2162043899297714,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6644031405448914,0.1404325067996978,0.6411334872245789,284.8796081542969,284.95001220703125,297.1331481933594,294.8484802246094,297.1768798828125,296.2120056152344,284.8872985839844,1.0,0.3790121376514435,0.7878555655479431,0.7878555655479431,1.0,1.0,-1.9046204090118408,0.8349870443344116,1.0696333646774292,0.4041514992713928,0.8179540038108826,0.8179540038108826,0.0,80.61442565917969,64.0,40297.7734375,0.0,653.5701293945312,1.0,280.9581298828125,283.7674865722656,297.87921142578125,300.556640625,293.1499938964844,293.1499938964844,281.25,40512.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374759912490845,1.0,0.0,0.0,3.420501708984375,3.4205243587493896,7.806797839293722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.93701171875,0.0,1324.15673828125,1895.4371337890625,0.0,1918.116943359375,0.8580379486083984,1.0,0.0,3.0,1.0,0.0
18000300,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8634191751480103,0.3056100010871887,0.2759811580181122,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8252165913581848,0.2649025022983551,0.2521504163742065,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.84687739610672,0.2879250049591064,0.2022793889045715,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7846899032592773,0.2272515445947647,0.2166714370250702,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6703485250473022,0.1407258212566375,0.6413397192955017,285.0251770019531,284.95001220703125,297.1501770019531,294.8690185546875,297.1862487792969,296.2152404785156,285.0371398925781,1.0,0.3766742050647735,0.787921130657196,0.787921130657196,1.0,1.0,-1.906553864479065,0.8359253406524658,1.0706285238265991,0.4046303331851959,0.9137685894966124,0.9137685894966124,0.0,77.87374877929688,64.0,39817.15625,0.0,646.13623046875,1.0,281.19647216796875,283.9222412109375,297.827880859375,300.3724670410156,293.1499938964844,293.1499938964844,281.25,34013.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295523285865784,1.0,0.0,0.0,3.4779720306396484,3.477994203567505,8.071337447290716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.6015625,0.0,1335.90478515625,1895.4371337890625,0.0,1851.3184814453125,0.8681026697158813,1.0,0.0,3.0,1.0,0.0
18000360,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8743990659713745,0.3064678609371185,0.2765296697616577,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8352453708648682,0.265974223613739,0.2529326379299164,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8574855923652649,0.2889602482318878,0.2028300315141677,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7952730655670166,0.228255346417427,0.2173933237791061,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6792814135551453,0.1412117630243301,0.6424621939659119,285.0362854003906,284.95001220703125,297.16583251953125,294.8890075683594,297.1965026855469,296.2211608886719,285.0331115722656,1.0,0.3738644123077392,0.787971556186676,0.787971556186676,1.0,1.0,-1.9110256433486936,0.8380656242370605,1.0729601383209229,0.4057750403881073,0.9509729743003844,0.9509729743003844,0.0,74.26628875732422,52.0,40086.5,0.0,637.7684936523438,1.0,281.2414245605469,283.9078369140625,297.8561096191406,300.4502258300781,293.1499938964844,293.1499938964844,280.95001220703125,31664.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262715101242065,1.0,0.0,0.0,3.596992015838623,3.5970146656036377,8.633207926322939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.322265625,0.0,1443.022705078125,1895.4371337890625,0.0,1823.927490234375,0.8902055025100708,1.0,0.0,3.0,1.0,0.0
18000420,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9031928777694702,0.3071050345897674,0.2770609855651855,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8619765639305115,0.2676043212413788,0.2542787790298462,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8858728408813477,0.2903190553188324,0.2036733776330948,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8216603398323059,0.2298533171415329,0.2186818420886993,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7029629945755005,0.142033115029335,0.644761323928833,284.8813171386719,284.95001220703125,297.1932067871094,294.927490234375,297.2083740234375,296.22088623046875,284.888427734375,1.0,0.3670234084129333,0.7880724668502808,0.7880724668502808,1.0,1.0,-1.9186042547225952,0.8416790962219238,1.0769251585006714,0.407782107591629,0.8291623592376709,0.8291623592376709,0.0,65.95757293701172,40.0,40762.77734375,0.0,616.3184814453125,1.0,280.95782470703125,283.7588806152344,297.9630126953125,300.6683349609375,293.1499938964844,293.1499938964844,281.25,40003.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382102012634277,1.0,0.0,0.0,3.4706435203552246,3.470666646957397,8.03735872523248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.125,0.0,1371.114501953125,1895.4371337890625,0.0,1924.351806640625,0.8685270547866821,1.0,0.0,3.0,1.0,0.0
18000480,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9031928777694702,0.3071050345897674,0.2770609855651855,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8619765639305115,0.2676043212413788,0.2542787790298462,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8858728408813477,0.2903190553188324,0.2036733776330948,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8216603398323059,0.2298533171415329,0.2186818420886993,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7029629945755005,0.142033115029335,0.644761323928833,284.8813171386719,284.95001220703125,297.1932067871094,294.927490234375,297.2083740234375,296.22088623046875,284.888427734375,1.0,0.3670234084129333,0.7880724668502808,0.7880724668502808,1.0,1.0,-1.9186042547225952,0.8416790962219238,1.0769251585006714,0.407782107591629,0.8291623592376709,0.8291623592376709,0.0,65.95757293701172,40.0,40762.77734375,0.0,616.3184814453125,1.0,280.95782470703125,283.7588806152344,297.9630126953125,300.6683349609375,293.1499938964844,293.1499938964844,281.25,40003.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382102012634277,1.0,0.0,0.0,3.4706435203552246,3.470666646957397,8.03735872523248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.125,0.0,1371.114501953125,1895.4371337890625,0.0,1924.351806640625,0.8685270547866821,1.0,0.0,3.0,1.0,0.0
18000540,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9404442310333252,0.3083959221839905,0.2775749862194061,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8944368958473206,0.2694207727909088,0.2554436922073364,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.920742392539978,0.2920210659503937,0.2044188678264618,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8504741787910461,0.2315950393676757,0.2198029607534408,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7283603549003601,0.1430572271347046,0.6471326947212219,285.0511474609375,284.95001220703125,297.2115783691406,294.9568786621094,297.2200927734375,296.2271728515625,285.0493469238281,1.0,0.3606944978237152,0.7881531715393066,0.7881531715393066,1.0,1.0,-1.9257044792175293,0.8450835943222046,1.0806208848953247,0.40958371758461,0.9608327746391296,0.9608327746391296,0.0,58.26891708374024,40.0,40495.19140625,0.0,596.3775024414062,1.0,281.2325744628906,283.9169616699219,297.9195556640625,300.5276184082031,293.1499938964844,293.1499938964844,281.25,31700.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283761501312256,1.0,0.0,0.0,3.60776162147522,3.6077845096588135,8.684982617523929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.4755859375,0.0,1454.8848876953125,1895.4371337890625,0.0,1841.480224609375,0.8933436870574951,1.0,0.0,3.0,1.0,0.0
18000600,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9524348378181458,0.3087693154811859,0.2778367698192596,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9051231741905212,0.2699247896671295,0.255828708410263,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9330968856811525,0.2924968600273132,0.2046871483325958,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8601229190826416,0.232078343629837,0.2201671600341797,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7361142635345459,0.1433589160442352,0.6480258107185364,285.04425048828125,284.95001220703125,297.2156982421875,294.96405029296875,297.22314453125,296.2294006347656,285.04119873046875,1.0,0.3590559065341949,0.7881733775138855,0.7881733775138855,1.0,1.0,-1.92831289768219,0.8463292717933655,1.0819836854934692,0.4102585613727569,0.969213843345642,0.969213843345642,0.0,56.17803955078125,28.0,40596.5390625,0.0,591.421875,1.0,281.241943359375,283.906494140625,297.93603515625,300.5619812011719,293.1499938964844,293.1499938964844,280.95001220703125,31569.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280089259147644,1.0,0.0,0.0,3.645443201065064,3.645466566085816,8.86735278982087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.4697265625,0.0,1494.9947509765625,1895.4371337890625,0.0,1838.4127197265625,0.9010186195373536,1.0,0.0,3.0,1.0,0.0
18000660,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3098068237304687,0.2718002796173095,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9710319638252258,0.2718634307384491,0.2574540972709656,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9933592081069946,0.294118195772171,0.2057063430547714,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9191038012504578,0.2340060323476791,0.2217548042535781,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7834216356277466,0.144608661532402,0.6521850228309631,284.8779296875,284.95001220703125,297.2338256835937,294.998779296875,297.2318420410156,296.23065185546875,284.8822326660156,1.0,0.350183367729187,0.7880649566650391,0.7880649566650391,1.0,1.0,-1.9316763877868648,0.8478666543960571,1.083809733390808,0.41129270195961,0.8430977463722229,0.8430977463722229,0.0,46.52679443359375,46.0,41321.6953125,0.0,561.9784545898438,1.0,280.9573669433594,283.7409362792969,298.0387268066406,300.7837219238281,293.1499938964844,293.1499938964844,281.25,39515.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408157587051392,1.0,0.0,0.0,3.5437049865722656,3.5437285900115967,8.37931281694182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.23095703125,0.0,1443.6341552734375,1895.4371337890625,0.0,1946.5361328125,0.8840182423591614,1.0,0.0,3.0,1.0,0.0
