time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3098068237304687,0.2718002796173095,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9710319638252258,0.2718634307384491,0.2574540972709656,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9933592081069946,0.294118195772171,0.2057063430547714,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9191038012504578,0.2340060323476791,0.2217548042535781,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7834216356277466,0.144608661532402,0.6521850228309631,284.8779296875,284.95001220703125,297.2338256835937,294.998779296875,297.2318420410156,296.23065185546875,284.8822326660156,1.0,0.350183367729187,0.7880649566650391,0.7880649566650391,1.0,1.0,-1.9316763877868648,0.8478666543960571,1.083809733390808,0.41129270195961,0.8430977463722229,0.8430977463722229,0.0,46.52679443359375,46.0,41321.6953125,0.0,561.9784545898438,1.0,280.9573669433594,283.7409362792969,298.0387268066406,300.7837219238281,293.1499938964844,293.1499938964844,281.25,39515.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408157587051392,1.0,0.0,0.0,3.5437049865722656,3.5437285900115967,8.37931281694182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.23095703125,0.0,1443.6341552734375,1895.4371337890625,0.0,1946.5361328125,0.8840182423591614,1.0,0.0,3.0,1.0,0.0
18000780,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.3150931596755981,0.2645141184329986,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9816007614135742,0.2743645310401916,0.2595376670360565,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.2965600490570068,0.2057158052921295,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.932159662246704,0.2364347279071808,0.223796546459198,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7933622002601624,0.1462284177541732,0.6585226058959961,285.03741455078125,284.95001220703125,297.2480163574219,295.0318603515625,297.2497253417969,296.2511291503906,285.0351867675781,1.0,0.3506418466567993,0.7879564762115479,0.7879564762115479,1.0,1.0,-1.9358445405960083,0.849912703037262,1.0859318971633911,0.4120493531227112,0.9744870662689208,0.9744870662689208,0.0,45.46146774291992,64.0,40906.11328125,0.0,561.3544921875,1.0,281.2424011230469,283.89471435546875,298.001220703125,300.6502685546875,293.1499938964844,293.1499938964844,280.95001220703125,32059.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301233410835266,1.0,0.0,0.0,3.688780307769776,3.6888041496276855,9.079436154024734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.21142578125,0.0,1546.947265625,1895.4371337890625,0.0,1856.1021728515625,0.9111526012420654,1.0,0.0,3.0,1.0,0.0
18000840,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.3150931596755981,0.2645141184329986,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9816007614135742,0.2743645310401916,0.2595376670360565,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.2965600490570068,0.2057158052921295,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.932159662246704,0.2364347279071808,0.223796546459198,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7933622002601624,0.1462284177541732,0.6585226058959961,285.03741455078125,284.95001220703125,297.2480163574219,295.0318603515625,297.2497253417969,296.2511291503906,285.0351867675781,1.0,0.3506418466567993,0.7879564762115479,0.7879564762115479,1.0,1.0,-1.9358445405960083,0.849912703037262,1.0859318971633911,0.4120493531227112,0.9744870662689208,0.9744870662689208,0.0,45.46146774291992,64.0,40906.11328125,0.0,561.3544921875,1.0,281.2424011230469,283.89471435546875,298.001220703125,300.6502685546875,293.1499938964844,293.1499938964844,280.95001220703125,32059.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301233410835266,1.0,0.0,0.0,3.688780307769776,3.6888041496276855,9.079436154024734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.21142578125,0.0,1546.947265625,1895.4371337890625,0.0,1856.1021728515625,0.9111526012420654,1.0,0.0,3.0,1.0,0.0
18000900,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.3168138563632965,0.2691892385482788,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.977892279624939,0.2755194306373596,0.2607784271240234,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9985684156417848,0.29794442653656,0.2080978751182556,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.927790641784668,0.2375773042440414,0.2250071167945861,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7902619242668152,0.1470313817262649,0.6625205874443054,284.8927917480469,284.95001220703125,297.2537841796875,295.0477905273437,297.2562561035156,296.2583923339844,284.87896728515625,1.0,0.3536787331104278,0.787902295589447,0.787902295589447,1.0,1.0,-1.948741316795349,0.8560949563980103,1.0926463603973389,0.4151886701583862,0.8870896697044373,0.8870896697044373,0.0,46.50851440429688,64.0,41954.16796875,0.0,575.093994140625,1.0,280.9964599609375,283.7191772460937,298.09136962890625,300.89874267578125,293.1499938964844,293.1499938964844,280.95001220703125,35456.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738372266292572,1.0,0.0,0.0,3.699930906295776,3.6999552249908447,9.13440999283921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.48046875,0.0,1585.3116455078125,1895.4371337890625,0.0,1925.7286376953125,0.9139828085899352,1.0,0.0,3.0,1.0,0.0
18000960,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.3171553015708923,0.2778938114643097,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.969330906867981,0.2765085399150848,0.2618085741996765,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9915348291397096,0.2985475361347198,0.2088280767202377,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9180358052253724,0.2385779321193695,0.2260430753231048,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7831416726112366,0.147748664021492,0.6661098599433899,284.8935241699219,284.95001220703125,297.2587280273437,295.0633544921875,297.2567443847656,296.2554626464844,284.9008178710937,1.0,0.3583892285823822,0.7878358364105225,0.7878358364105225,1.0,1.0,-1.9690593481063845,0.8657434582710266,1.1033159494400024,0.4205275475978851,0.8643547296524048,0.8643547296524048,0.0,48.42878341674805,82.0,42122.33984375,0.0,595.7850952148438,1.0,280.9573059082031,283.7454833984375,298.1024780273437,300.8810729980469,293.1499938964844,293.1499938964844,281.25,38755.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424517273902893,1.0,0.0,0.0,3.603411912918091,3.60343599319458,8.664053439133568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.22119140625,0.0,1502.306640625,1895.4371337890625,0.0,1960.5123291015625,0.8969792127609253,1.0,0.0,3.0,1.0,0.0
18001020,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.963586449623108,0.3162597715854645,0.2850151360034942,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9189969301223756,0.2792519330978393,0.2645034193992615,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9457967877388,0.3008797764778137,0.2104712128639221,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8732698559761047,0.2412436753511428,0.2286941260099411,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7474628686904907,0.1496037691831588,0.6753804087638855,285.0827941894531,284.95001220703125,297.26641845703125,295.0934753417969,297.2593994140625,296.25390625,285.0819091796875,1.0,0.370676726102829,0.7877028584480286,0.7877028584480286,1.0,1.0,-1.997035264968872,0.8790561556816101,1.1179791688919067,0.4277877807617187,1.0,1.0,0.0,57.41632080078125,100.0,42236.70703125,0.0,647.4476928710938,1.0,281.2428283691406,283.91900634765625,298.0804138183594,300.8042297363281,293.1499938964844,293.1499938964844,280.95001220703125,32047.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353755235671997,1.0,0.0,0.0,3.7724626064300537,3.772487163543701,9.496054076407744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.16455078125,0.0,1643.167724609375,1895.4371337890625,0.0,1900.3228759765625,0.9296974539756776,1.0,0.0,3.0,1.0,0.0
18001080,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.963586449623108,0.3162597715854645,0.2850151360034942,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9189969301223756,0.2792519330978393,0.2645034193992615,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9457967877388,0.3008797764778137,0.2104712128639221,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8732698559761047,0.2412436753511428,0.2286941260099411,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7474628686904907,0.1496037691831588,0.6753804087638855,285.0827941894531,284.95001220703125,297.26641845703125,295.0934753417969,297.2593994140625,296.25390625,285.0819091796875,1.0,0.370676726102829,0.7877028584480286,0.7877028584480286,1.0,1.0,-1.997035264968872,0.8790561556816101,1.1179791688919067,0.4277877807617187,1.0,1.0,0.0,57.41632080078125,100.0,42236.70703125,0.0,647.4476928710938,1.0,281.2428283691406,283.91900634765625,298.0804138183594,300.8042297363281,293.1499938964844,293.1499938964844,280.95001220703125,32047.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353755235671997,1.0,0.0,0.0,3.7724626064300537,3.772487163543701,9.496054076407744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.16455078125,0.0,1643.167724609375,1895.4371337890625,0.0,1900.3228759765625,0.9296974539756776,1.0,0.0,3.0,1.0,0.0
18001140,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9051347374916076,0.3157893121242523,0.2851197421550751,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8698896765708923,0.2814574539661407,0.2673022150993347,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8915562629699707,0.3026097118854522,0.2122385203838348,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8304693102836609,0.2434531301259994,0.2314672321081161,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.712482750415802,0.1512059420347213,0.6854790449142456,284.8988342285156,284.95001220703125,297.2715759277344,295.12225341796875,297.2617492675781,296.2540588378906,284.9017333984375,1.0,0.3852702975273132,0.7875699400901794,0.7875699400901794,1.0,1.0,-2.018448829650879,0.8892476558685303,1.1292011737823486,0.4333504438400268,0.9112086892127992,0.9112086892127992,0.0,70.36933898925781,118.0,43578.08203125,0.0,708.6681518554688,1.0,280.9560241699219,283.7203674316406,298.1773376464844,301.05291748046875,293.1499938964844,293.1499938964844,280.6499938964844,36980.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510141134262085,1.0,0.0,0.0,3.7644357681274414,3.764461040496826,9.455686154069554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.63671875,0.0,1671.813720703125,1895.4371337890625,0.0,2034.2308349609373,0.9311472177505492,1.0,0.0,3.0,1.0,0.0
18001200,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9051347374916076,0.3157893121242523,0.2851197421550751,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8698896765708923,0.2814574539661407,0.2673022150993347,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8915562629699707,0.3026097118854522,0.2122385203838348,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8304693102836609,0.2434531301259994,0.2314672321081161,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.712482750415802,0.1512059420347213,0.6854790449142456,284.8988342285156,284.95001220703125,297.2715759277344,295.12225341796875,297.2617492675781,296.2540588378906,284.9017333984375,1.0,0.3852702975273132,0.7875699400901794,0.7875699400901794,1.0,1.0,-2.018448829650879,0.8892476558685303,1.1292011737823486,0.4333504438400268,0.9112086892127992,0.9112086892127992,0.0,70.36933898925781,118.0,43578.08203125,0.0,708.6681518554688,1.0,280.9560241699219,283.7203674316406,298.1773376464844,301.05291748046875,293.1499938964844,293.1499938964844,280.6499938964844,36980.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510141134262085,1.0,0.0,0.0,3.7644357681274414,3.764461040496826,9.455686154069554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.63671875,0.0,1671.813720703125,1895.4371337890625,0.0,2034.2308349609373,0.9311472177505492,1.0,0.0,3.0,1.0,0.0
18001260,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8611882925033569,0.3155533075332641,0.2853138744831085,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8318955302238464,0.2833088338375091,0.2696275413036346,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8505231738090515,0.3039644956588745,0.2135988771915435,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7942101955413818,0.2453462183475494,0.2338364422321319,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6795040369033813,0.152563139796257,0.6943946480751038,284.86639404296875,284.95001220703125,297.274658203125,295.1498718261719,297.2627868652344,296.25341796875,284.8768005371094,1.0,0.4010774195194244,0.7867162823677063,0.7867162823677063,1.0,1.0,-2.0366601943969727,0.8978274464607239,1.1388325691223145,0.4378449916839599,0.8159582614898682,0.8159582614898682,0.0,85.73835754394531,121.0,44102.9609375,0.0,776.9219360351562,1.0,280.6578063964844,283.6930847167969,298.18408203125,301.1073608398437,293.1499938964844,293.1499938964844,280.95001220703125,42931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613565921783447,1.0,0.0,0.0,3.464484453201294,3.464507818222046,8.008856866581482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.8720703125,0.0,1385.630615234375,1895.4371337890625,0.0,2124.48193359375,0.8710843324661255,1.0,0.0,3.0,1.0,0.0
18001320,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8611882925033569,0.3155533075332641,0.2853138744831085,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8318955302238464,0.2833088338375091,0.2696275413036346,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8505231738090515,0.3039644956588745,0.2135988771915435,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7942101955413818,0.2453462183475494,0.2338364422321319,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6795040369033813,0.152563139796257,0.6943946480751038,284.86639404296875,284.95001220703125,297.274658203125,295.1498718261719,297.2627868652344,296.25341796875,284.8768005371094,1.0,0.4010774195194244,0.7867162823677063,0.7867162823677063,1.0,1.0,-2.0366601943969727,0.8978274464607239,1.1388325691223145,0.4378449916839599,0.8159582614898682,0.8159582614898682,0.0,85.73835754394531,121.0,44102.9609375,0.0,776.9219360351562,1.0,280.6578063964844,283.6930847167969,298.18408203125,301.1073608398437,293.1499938964844,293.1499938964844,280.95001220703125,42931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613565921783447,1.0,0.0,0.0,3.464484453201294,3.464507818222046,8.008856866581482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.8720703125,0.0,1385.630615234375,1895.4371337890625,0.0,2124.48193359375,0.8710843324661255,1.0,0.0,3.0,1.0,0.0
18001380,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8402262330055237,0.3171481490135193,0.286734402179718,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8136177062988281,0.2861444652080536,0.2724584341049194,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8312228322029114,0.3065264523029327,0.2154648452997207,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7755618095397949,0.2481076568365097,0.2366256564855575,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.663635790348053,0.1544948369264602,0.7042355537414551,285.0370788574219,284.95001220703125,297.2760925292969,295.17645263671875,297.26910400390625,296.2634582519531,285.0354309082031,1.0,0.4127468764781952,0.7858625650405884,0.7858625650405884,1.0,1.0,-2.0591704845428467,0.9084766507148744,1.1506938934326172,0.4433859586715698,0.9555777311325072,0.9555777311325072,0.0,96.65451049804688,109.0,44154.5234375,0.0,834.5910034179688,1.0,280.941650390625,283.8436279296875,298.1461486816406,300.9884948730469,293.1499938964844,293.1499938964844,280.6499938964844,32226.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502308487892151,1.0,0.0,0.0,3.6387460231781006,3.6387691497802734,8.83480083757604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.12060546875,0.0,1492.533447265625,1895.4371337890625,0.0,2027.44873046875,0.9000495076179504,1.0,0.0,3.0,1.0,0.0
18001440,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8402262330055237,0.3171481490135193,0.286734402179718,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8136177062988281,0.2861444652080536,0.2724584341049194,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8312228322029114,0.3065264523029327,0.2154648452997207,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7755618095397949,0.2481076568365097,0.2366256564855575,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.663635790348053,0.1544948369264602,0.7042355537414551,285.0370788574219,284.95001220703125,297.2760925292969,295.17645263671875,297.26910400390625,296.2634582519531,285.0354309082031,1.0,0.4127468764781952,0.7858625650405884,0.7858625650405884,1.0,1.0,-2.0591704845428467,0.9084766507148744,1.1506938934326172,0.4433859586715698,0.9555777311325072,0.9555777311325072,0.0,96.65451049804688,109.0,44154.5234375,0.0,834.5910034179688,1.0,280.941650390625,283.8436279296875,298.1461486816406,300.9884948730469,293.1499938964844,293.1499938964844,280.6499938964844,32226.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502308487892151,1.0,0.0,0.0,3.6387460231781006,3.6387691497802734,8.83480083757604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.12060546875,0.0,1492.533447265625,1895.4371337890625,0.0,2027.44873046875,0.9000495076179504,1.0,0.0,3.0,1.0,0.0
18001500,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.837212860584259,0.317667156457901,0.2874964773654938,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8112760782241821,0.2874236404895782,0.2738755345344543,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8287076950073242,0.3076031804084778,0.2164009809494018,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7734048366546631,0.2493793219327926,0.2380162477493286,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6619804501533508,0.1554260104894638,0.7090772390365601,284.8969421386719,284.95001220703125,297.2763671875,295.1893920898437,297.2710266113281,296.2668151855469,284.8844909667969,1.0,0.4156121015548706,0.7854357361793518,0.7854357361793518,1.0,1.0,-2.070400714874268,0.9137774109840392,1.156623363494873,0.4462023973464966,0.8714921474456787,0.8714921474456787,0.0,98.91716766357422,109.0,45208.06640625,0.0,852.5813598632812,1.0,280.6974182128906,283.67437744140625,298.23291015625,301.2419128417969,293.1499938964844,293.1499938964844,280.6499938964844,35749.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584744691848755,1.0,0.0,0.0,3.64469575881958,3.64471960067749,8.863716516316344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.3466796875,0.0,1525.4063720703125,1895.4371337890625,0.0,2099.20556640625,0.9017356634140016,1.0,0.0,3.0,1.0,0.0
18001560,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8366076350212097,0.3179105520248413,0.2877897322177887,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8114551305770874,0.2885237634181976,0.2749746143817901,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8286194801330566,0.3084548711776733,0.2170479744672775,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7737514972686768,0.2504973411560058,0.2391264587640762,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6624881625175476,0.1562634259462356,0.7130253314971924,284.89892578125,284.95001220703125,297.2763671875,295.2021179199219,297.2713928222656,296.2674255371094,284.90447998046875,1.0,0.4170525670051574,0.7850428819656372,0.7850428819656372,1.0,1.0,-2.0789272785186768,0.9177967309951782,1.1611305475234983,0.4483017921447754,0.8510738611221313,0.8510738611221313,0.0,99.61518096923828,97.0,45144.74609375,0.0,862.7472534179688,1.0,280.6578369140625,283.7003479003906,298.2391662597656,301.2121276855469,293.1499938964844,293.1499938964844,280.95001220703125,38941.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623068690299988,1.0,0.0,0.0,3.541405200958252,3.541428804397583,8.368440944650501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.193359375,0.0,1437.030029296875,1895.4371337890625,0.0,2132.836669921875,0.883508026599884,1.0,0.0,3.0,1.0,0.0
18001620,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.843888521194458,0.3197128772735595,0.2889405190944671,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8199043273925781,0.2915470600128174,0.2774593830108642,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8365907669067383,0.3111524283885956,0.2186239361763,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7826798558235168,0.253468781709671,0.2415875196456909,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6706846952438354,0.1584572494029998,0.7215045094490051,285.0567626953125,284.95001220703125,297.27593994140625,295.2270202636719,297.27685546875,296.2774963378906,285.0542907714844,1.0,0.416913628578186,0.7842572927474976,0.7842572927474976,1.0,1.0,-2.0983211994171143,0.9269840717315674,1.171337008476257,0.4529994130134582,0.997242271900177,0.997242271900177,0.0,96.85723114013672,85.0,45113.61328125,0.0,870.6121215820312,1.0,280.942626953125,283.8457336425781,298.20953369140625,301.1125183105469,293.1499938964844,293.1499938964844,280.6499938964844,31533.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545031905174255,1.0,0.0,0.0,3.717596054077149,3.7176201343536377,9.221842560691584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.52587890625,0.0,1575.642578125,1895.4371337890625,0.0,2064.53515625,0.9172648191452026,1.0,0.0,3.0,1.0,0.0
18001680,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.843888521194458,0.3197128772735595,0.2889405190944671,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8199043273925781,0.2915470600128174,0.2774593830108642,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8365907669067383,0.3111524283885956,0.2186239361763,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7826798558235168,0.253468781709671,0.2415875196456909,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6706846952438354,0.1584572494029998,0.7215045094490051,285.0567626953125,284.95001220703125,297.27593994140625,295.2270202636719,297.27685546875,296.2774963378906,285.0542907714844,1.0,0.416913628578186,0.7842572927474976,0.7842572927474976,1.0,1.0,-2.0983211994171143,0.9269840717315674,1.171337008476257,0.4529994130134582,0.997242271900177,0.997242271900177,0.0,96.85723114013672,85.0,45113.61328125,0.0,870.6121215820312,1.0,280.942626953125,283.8457336425781,298.20953369140625,301.1125183105469,293.1499938964844,293.1499938964844,280.6499938964844,31533.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545031905174255,1.0,0.0,0.0,3.717596054077149,3.7176201343536377,9.221842560691584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.52587890625,0.0,1575.642578125,1895.4371337890625,0.0,2064.53515625,0.9172648191452026,1.0,0.0,3.0,1.0,0.0
18001740,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.856667160987854,0.3205391764640808,0.2897990345954895,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8330962061882019,0.2938160896301269,0.2795794010162353,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8498638272285461,0.3129809498786926,0.2199291586875915,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7968652844429016,0.2557647228240967,0.2437047362327575,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6836232542991638,0.1602554470300674,0.7289823293685913,284.88055419921875,284.95001220703125,297.2753601074219,295.2483825683594,297.2787475585937,296.28143310546875,284.884521484375,1.0,0.4144867956638336,0.783565878868103,0.783565878868103,1.0,1.0,-2.114994525909424,0.934862732887268,1.1801317930221558,0.4571089446544647,0.8773652911186218,0.8773652911186218,0.0,91.62157440185548,85.0,46208.0859375,0.0,867.1211547851562,1.0,280.6605224609375,283.6617431640625,298.299072265625,301.3474426269531,293.1499938964844,293.1499938964844,280.6499938964844,38082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674820423126221,1.0,0.0,0.0,3.6747734546661377,3.674798011779785,9.010614689941576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.8984375,0.0,1576.5899658203125,1895.4371337890625,0.0,2178.511474609375,0.911551296710968,1.0,0.0,3.0,1.0,0.0
18001800,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8586806058883667,0.3206333220005035,0.289834201335907,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8351463079452515,0.2941105365753174,0.2798140048980713,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8519555330276489,0.3132091760635376,0.2200556993484497,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7990636825561523,0.2560650110244751,0.2439460605382919,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6856335401535034,0.1604929268360138,0.729860782623291,284.8885192871094,284.95001220703125,297.2752990722656,295.2512512207031,297.2789001464844,296.28173828125,284.8932189941406,1.0,0.4140149354934692,0.7834716439247131,0.7834716439247131,1.0,1.0,-2.1168153285980225,0.9357220530509948,1.1810933351516724,0.457545131444931,0.877498984336853,0.877498984336853,0.0,90.79950714111328,73.0,46224.67578125,0.0,865.831787109375,1.0,280.6565856933594,283.6702880859375,298.2958679199219,301.3382873535156,293.1499938964844,293.1499938964844,280.95001220703125,38235.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680106163024902,1.0,0.0,0.0,3.660887241363525,3.660911798477173,8.942644740272954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.4365234375,0.0,1562.09228515625,1895.4371337890625,0.0,2183.193115234375,0.9090670347213744,1.0,0.0,3.0,1.0,0.0
18001860,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8827245831489563,0.322612315416336,0.2908958494663238,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587912917137146,0.2973357439041137,0.2822396457195282,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8764230608940125,0.3160395622253418,0.2215357571840286,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8225976824760437,0.2592552006244659,0.2463678270578384,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7079482674598694,0.1629530787467956,0.7384169101715088,285.0621032714844,284.95001220703125,297.2748413085937,295.2749938964844,297.2844543457031,296.29205322265625,285.06158447265625,1.0,0.4093285202980041,0.7826057076454163,0.7826057076454163,1.0,1.0,-2.135960340499878,0.9447860717773438,1.1911742687225342,0.4621329605579376,1.0,1.0,0.0,82.3772201538086,61.0,46047.44921875,0.0,852.918212890625,1.0,280.943115234375,283.8382568359375,298.25909423828125,301.2225952148437,293.1499938964844,293.1499938964844,280.6499938964844,32549.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604202032089233,1.0,0.0,0.0,3.801635503768921,3.801660299301148,9.643489420341211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.89501953125,0.0,1681.6123046875,1895.4371337890625,0.0,2116.25927734375,0.9367042183876038,1.0,0.0,3.0,1.0,0.0
18001920,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8827245831489563,0.322612315416336,0.2908958494663238,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587912917137146,0.2973357439041137,0.2822396457195282,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8764230608940125,0.3160395622253418,0.2215357571840286,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8225976824760437,0.2592552006244659,0.2463678270578384,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7079482674598694,0.1629530787467956,0.7384169101715088,285.0621032714844,284.95001220703125,297.2748413085937,295.2749938964844,297.2844543457031,296.29205322265625,285.06158447265625,1.0,0.4093285202980041,0.7826057076454163,0.7826057076454163,1.0,1.0,-2.135960340499878,0.9447860717773438,1.1911742687225342,0.4621329605579376,1.0,1.0,0.0,82.3772201538086,61.0,46047.44921875,0.0,852.918212890625,1.0,280.943115234375,283.8382568359375,298.25909423828125,301.2225952148437,293.1499938964844,293.1499938964844,280.6499938964844,32549.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604202032089233,1.0,0.0,0.0,3.801635503768921,3.801660299301148,9.643489420341211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.89501953125,0.0,1681.6123046875,1895.4371337890625,0.0,2116.25927734375,0.9367042183876038,1.0,0.0,3.0,1.0,0.0
18001980,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9183952808380128,0.3237898051738739,0.2918815314769745,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.89349365234375,0.3001547157764435,0.2846900820732116,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9121822714805604,0.3183062076568603,0.22300486266613,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8539406061172485,0.2621130347251892,0.2488290220499038,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7357098460197449,0.1652744263410568,0.7473791241645813,284.89324951171875,284.95001220703125,297.27508544921875,295.29840087890625,297.2875061035156,296.29742431640625,284.896240234375,1.0,0.4036368727684021,0.7817398309707642,0.7817398309707642,1.0,1.0,-2.155576467514038,0.9540494084358216,1.201527118682861,0.4669496417045593,0.9056974053382874,0.9056974053382874,0.0,72.66506958007812,49.0,47295.5546875,0.0,835.414306640625,1.0,280.65692138671875,283.65484619140625,298.3414306640625,301.448974609375,293.1499938964844,293.1499938964844,280.3500061035156,37590.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735103368759155,1.0,0.0,0.0,3.7675254344940186,3.7675509452819824,9.47121407079976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.185546875,0.0,1680.17529296875,1895.4371337890625,0.0,2232.07373046875,0.932344913482666,1.0,0.0,3.0,1.0,0.0
18002040,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9183952808380128,0.3237898051738739,0.2918815314769745,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.89349365234375,0.3001547157764435,0.2846900820732116,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9121822714805604,0.3183062076568603,0.22300486266613,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8539406061172485,0.2621130347251892,0.2488290220499038,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7357098460197449,0.1652744263410568,0.7473791241645813,284.89324951171875,284.95001220703125,297.27508544921875,295.29840087890625,297.2875061035156,296.29742431640625,284.896240234375,1.0,0.4036368727684021,0.7817398309707642,0.7817398309707642,1.0,1.0,-2.155576467514038,0.9540494084358216,1.201527118682861,0.4669496417045593,0.9056974053382874,0.9056974053382874,0.0,72.66506958007812,49.0,47295.5546875,0.0,835.414306640625,1.0,280.65692138671875,283.65484619140625,298.3414306640625,301.448974609375,293.1499938964844,293.1499938964844,280.3500061035156,37590.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735103368759155,1.0,0.0,0.0,3.7675254344940186,3.7675509452819824,9.47121407079976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.185546875,0.0,1680.17529296875,1895.4371337890625,0.0,2232.07373046875,0.932344913482666,1.0,0.0,3.0,1.0,0.0
18002100,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.942617118358612,0.324198454618454,0.2920912802219391,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.9161167740821838,0.3014296889305115,0.2857179939746856,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.9368230104446412,0.319265753030777,0.2235516607761383,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.874244213104248,0.2634252905845642,0.2498883455991745,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.7525718808174133,0.1663594245910644,0.7513484358787537,284.7969665527344,284.95001220703125,297.2756042480469,295.3099975585937,297.28839111328125,296.29864501953125,284.7943420410156,1.0,0.4004362523555755,0.7813068628311157,0.7813068628311157,1.0,1.0,-2.163760185241699,0.9579065442085266,1.2058535814285278,0.4689212143421173,0.8091851472854614,0.8091851472854614,0.0,67.62718963623047,49.0,47953.046875,0.0,824.369384765625,1.0,280.3980407714844,283.5421447753906,298.37353515625,301.5972595214844,293.1499938964844,293.1499938964844,280.3500061035156,42614.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810138463973999,1.0,0.0,0.0,3.643771171569824,3.643796443939209,8.859220201884455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.935546875,0.0,1575.6568603515625,1895.4371337890625,0.0,2299.24755859375,0.9056179523468018,1.0,0.0,3.0,1.0,0.0
18002160,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9696770906448364,0.3247549533843994,0.2922555208206177,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9457547068595886,0.302782654762268,0.2866987884044647,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9650471210479736,0.3203199207782745,0.2240548282861709,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8994575142860413,0.2648064792156219,0.250906229019165,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7738426327705383,0.16748708486557,0.7551752328872681,284.8753356933594,284.95001220703125,297.2764587402344,295.3215637207031,297.28973388671875,296.30035400390625,284.8836364746094,1.0,0.3970555961132049,0.7808045148849487,0.7808045148849487,1.0,1.0,-2.1715574264526367,0.9615688920021056,1.2099885940551758,0.4707695543766022,0.820900022983551,0.820900022983551,0.0,62.43147277832031,52.0,47740.0078125,0.0,812.2982177734375,1.0,280.3581237792969,283.6365661621094,298.3460388183594,301.49383544921875,293.1499938964844,293.1499938964844,280.6499938964844,42401.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781685471534729,1.0,0.0,0.0,3.474498748779297,3.474522113800049,8.055223474912054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.87060546875,0.0,1392.136474609375,1895.4371337890625,0.0,2305.28662109375,0.8730108737945557,1.0,0.0,3.0,1.0,0.0
18002220,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.3273974061012268,0.2934539914131164,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9827905297279358,0.3064400553703308,0.2896766662597656,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9971367120742798,0.3236123919486999,0.2259412258863449,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9395238757133484,0.268418550491333,0.253867894411087,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8058745861053467,0.1703411489725113,0.766131579875946,285.0328674316406,284.95001220703125,297.2794189453125,295.3446350097656,297.2979736328125,296.31280517578125,285.0298156738281,1.0,0.3949855268001556,0.7797996997833252,0.7797996997833252,1.0,1.0,-2.187617301940918,0.9689330458641052,1.2186843156814575,0.4753291606903076,0.9528931975364684,0.9528931975364684,0.0,56.97484970092773,70.0,47716.875,0.0,809.61083984375,1.0,280.6416931152344,283.77734375,298.31500244140625,301.3806457519531,293.1499938964844,293.1499938964844,280.3500061035156,32386.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770957887172699,1.0,0.0,0.0,3.64255690574646,3.642580270767212,8.853316444401571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9794921875,0.0,1497.9224853515625,1895.4371337890625,0.0,2209.348876953125,0.9009958505630492,1.0,0.0,3.0,1.0,0.0
18002280,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.3273974061012268,0.2934539914131164,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9827905297279358,0.3064400553703308,0.2896766662597656,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9971367120742798,0.3236123919486999,0.2259412258863449,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9395238757133484,0.268418550491333,0.253867894411087,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8058745861053467,0.1703411489725113,0.766131579875946,285.0328674316406,284.95001220703125,297.2794189453125,295.3446350097656,297.2979736328125,296.31280517578125,285.0298156738281,1.0,0.3949855268001556,0.7797996997833252,0.7797996997833252,1.0,1.0,-2.187617301940918,0.9689330458641052,1.2186843156814575,0.4753291606903076,0.9528931975364684,0.9528931975364684,0.0,56.97484970092773,70.0,47716.875,0.0,809.61083984375,1.0,280.6416931152344,283.77734375,298.31500244140625,301.3806457519531,293.1499938964844,293.1499938964844,280.3500061035156,32386.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770957887172699,1.0,0.0,0.0,3.64255690574646,3.642580270767212,8.853316444401571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9794921875,0.0,1497.9224853515625,1895.4371337890625,0.0,2209.348876953125,0.9009958505630492,1.0,0.0,3.0,1.0,0.0
18002340,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.3298644423484802,0.294620156288147,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9851985573768616,0.3095600605010986,0.292798638343811,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9988079071044922,0.3264074027538299,0.2280143797397613,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.94315505027771,0.2715758383274078,0.2570029199123382,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8095815777778625,0.1729718297719955,0.7783642411231995,284.9121398925781,284.95001220703125,297.28448486328125,295.3677978515625,297.3041076660156,296.3199462890625,284.918701171875,1.0,0.4011370539665222,0.7787949442863464,0.7787949442863464,1.0,1.0,-2.221672296524048,0.985314667224884,1.2363576889038086,0.4829389452934265,0.8588570356369019,0.8588570356369019,0.0,58.01083755493164,88.0,48896.19140625,0.0,842.13427734375,1.0,280.3575134277344,283.65057373046875,298.40057373046875,301.59881591796875,293.1499938964844,293.1499938964844,280.6499938964844,38533.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819459438323975,1.0,0.0,0.0,3.543893337249756,3.543916940689087,8.380204121749557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.54248046875,0.0,1436.6981201171875,1895.4371337890625,0.0,2307.62939453125,0.8841187357902527,1.0,0.0,3.0,1.0,0.0
18002400,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.3298644423484802,0.294620156288147,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9851985573768616,0.3095600605010986,0.292798638343811,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9988079071044922,0.3264074027538299,0.2280143797397613,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.94315505027771,0.2715758383274078,0.2570029199123382,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8095815777778625,0.1729718297719955,0.7783642411231995,284.9121398925781,284.95001220703125,297.28448486328125,295.3677978515625,297.3041076660156,296.3199462890625,284.918701171875,1.0,0.4011370539665222,0.7787949442863464,0.7787949442863464,1.0,1.0,-2.221672296524048,0.985314667224884,1.2363576889038086,0.4829389452934265,0.8588570356369019,0.8588570356369019,0.0,58.01083755493164,88.0,48896.19140625,0.0,842.13427734375,1.0,280.3575134277344,283.65057373046875,298.40057373046875,301.59881591796875,293.1499938964844,293.1499938964844,280.6499938964844,38533.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819459438323975,1.0,0.0,0.0,3.543893337249756,3.543916940689087,8.380204121749557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.54248046875,0.0,1436.6981201171875,1895.4371337890625,0.0,2307.62939453125,0.8841187357902527,1.0,0.0,3.0,1.0,0.0
18002460,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9711456298828124,0.331561267375946,0.2982045412063598,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9519530534744264,0.3132632076740265,0.2963530421257019,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.968868613243103,0.3294864594936371,0.230268508195877,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9064364433288574,0.2752428650856018,0.260549932718277,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7824345231056213,0.1759098470211029,0.7922707796096802,285.0682373046875,284.95001220703125,297.29205322265625,295.39117431640625,297.31280517578125,296.32958984375,285.0666198730469,1.0,0.412184476852417,0.7775519490242004,0.7775519490242004,1.0,1.0,-2.2540807723999023,1.0006272792816162,1.253453493118286,0.4910547137260437,1.0,1.0,0.0,65.7678451538086,106.0,49156.5546875,0.0,902.7420043945312,1.0,280.64276123046875,283.7903137207031,298.3807067871094,301.52783203125,293.1499938964844,293.1499938964844,280.3500061035156,31441.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757505178451538,1.0,0.0,0.0,3.73502779006958,3.735051870346069,9.308527069151752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.11328125,0.0,1594.93798828125,1895.4371337890625,0.0,2252.07177734375,0.9210651516914368,1.0,0.0,3.0,1.0,0.0
18002520,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9711456298828124,0.331561267375946,0.2982045412063598,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9519530534744264,0.3132632076740265,0.2963530421257019,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.968868613243103,0.3294864594936371,0.230268508195877,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9064364433288574,0.2752428650856018,0.260549932718277,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7824345231056213,0.1759098470211029,0.7922707796096802,285.0682373046875,284.95001220703125,297.29205322265625,295.39117431640625,297.31280517578125,296.32958984375,285.0666198730469,1.0,0.412184476852417,0.7775519490242004,0.7775519490242004,1.0,1.0,-2.2540807723999023,1.0006272792816162,1.253453493118286,0.4910547137260437,1.0,1.0,0.0,65.7678451538086,106.0,49156.5546875,0.0,902.7420043945312,1.0,280.64276123046875,283.7903137207031,298.3807067871094,301.52783203125,293.1499938964844,293.1499938964844,280.3500061035156,31441.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757505178451538,1.0,0.0,0.0,3.73502779006958,3.735051870346069,9.308527069151752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.11328125,0.0,1594.93798828125,1895.4371337890625,0.0,2252.07177734375,0.9210651516914368,1.0,0.0,3.0,1.0,0.0
