time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9216280579566956,0.3326116502285003,0.2998252511024475,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.904088020324707,0.3162970840930938,0.2998953461647033,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9204348921775818,0.3318081796169281,0.2324190586805343,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8657840490341187,0.2783200442790985,0.2641088366508484,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7493137121200562,0.1784511655569076,0.8064785003662109,284.9065856933594,284.95001220703125,297.3026123046875,295.4149169921875,297.319091796875,296.3326110839844,284.90972900390625,1.0,0.4260787963867187,0.7763090133666992,0.7763090133666992,1.0,1.0,-2.2840192317962646,1.0147582292556765,1.269261121749878,0.4985046982765198,0.904023826122284,0.904023826122284,0.0,77.85716247558594,124.0,50637.89453125,0.0,979.5072021484376,1.0,280.357177734375,283.6107482910156,298.462890625,301.7735290527344,293.1499938964844,293.1499938964844,280.04998779296875,36930.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898269295692444,1.0,0.0,0.0,3.7173056602478014,3.717330455780029,9.220401580023464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7177734375,0.0,1616.4390869140625,1895.4371337890625,0.0,2378.802734375,0.9208711385726928,1.0,0.0,3.0,1.0,0.0
18002640,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9216280579566956,0.3326116502285003,0.2998252511024475,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.904088020324707,0.3162970840930938,0.2998953461647033,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9204348921775818,0.3318081796169281,0.2324190586805343,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8657840490341187,0.2783200442790985,0.2641088366508484,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7493137121200562,0.1784511655569076,0.8064785003662109,284.9065856933594,284.95001220703125,297.3026123046875,295.4149169921875,297.319091796875,296.3326110839844,284.90972900390625,1.0,0.4260787963867187,0.7763090133666992,0.7763090133666992,1.0,1.0,-2.2840192317962646,1.0147582292556765,1.269261121749878,0.4985046982765198,0.904023826122284,0.904023826122284,0.0,77.85716247558594,124.0,50637.89453125,0.0,979.5072021484376,1.0,280.357177734375,283.6107482910156,298.462890625,301.7735290527344,293.1499938964844,293.1499938964844,280.04998779296875,36930.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898269295692444,1.0,0.0,0.0,3.7173056602478014,3.717330455780029,9.220401580023464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7177734375,0.0,1616.4390869140625,1895.4371337890625,0.0,2378.802734375,0.9208711385726928,1.0,0.0,3.0,1.0,0.0
18002700,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8983069062232971,0.3330070078372955,0.3004706799983978,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8835409283638,0.3176432847976684,0.3014797568321228,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8978238701820374,0.3327832520008087,0.2333339601755142,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8472709655761719,0.2797015905380249,0.2657238245010376,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7343921661376953,0.1795902997255325,0.8130354881286621,284.8133544921875,284.95001220703125,297.30914306640625,295.4269714355469,297.3219299316406,296.3324890136719,284.8120422363281,1.0,0.4336116313934326,0.7756875157356262,0.7756875157356262,1.0,1.0,-2.297613382339477,1.021167278289795,1.2764461040496826,0.5018540024757385,0.8141534924507141,0.8141534924507141,0.0,85.06192779541016,124.0,51424.05078125,0.0,1021.6834716796876,1.0,280.0991516113281,283.4988098144531,298.49371337890625,301.9299621582031,293.1499938964844,293.1499938964844,280.04998779296875,41598.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975618839263916,1.0,0.0,0.0,3.613671064376831,3.61369562149048,8.713457759768062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4140625,0.0,1534.5972900390625,1895.4371337890625,0.0,2449.155029296875,0.8984459638595581,1.0,0.0,3.0,1.0,0.0
18002760,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8783667087554932,0.3335506021976471,0.3011015057563782,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8650692105293274,0.3190479278564453,0.3030198514461517,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8783981800079346,0.3338413536548614,0.2342147678136825,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8309556841850281,0.2811308205127716,0.2672982215881347,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7209105491638184,0.180742859840393,0.8194180130958557,284.89080810546875,284.95001220703125,297.3166198730469,295.43914794921875,297.3253173828125,296.3326416015625,284.8973693847656,1.0,0.4413882791996002,0.7748613953590393,0.7748613953590393,1.0,1.0,-2.31083607673645,1.0273611545562744,1.2834748029708862,0.5050522089004517,0.8313404321670532,0.8313404321670532,0.0,92.7845458984375,142.0,51374.65234375,0.0,1065.982666015625,1.0,280.058349609375,283.5829467773437,298.4689025878906,301.8378295898437,293.1499938964844,293.1499938964844,280.3500061035156,40963.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988327741622925,1.0,0.0,0.0,3.479923963546753,3.479947328567505,8.080399425125506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.5556640625,0.0,1387.46533203125,1895.4371337890625,0.0,2460.75830078125,0.8728891015052795,1.0,0.0,3.0,1.0,0.0
18002820,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8481142520904541,0.3359615802764892,0.3035130202770233,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8372535109519958,0.3227666914463043,0.3068738877773285,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8488189578056335,0.3370543122291565,0.2366773337125778,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8049418330192566,0.2847994565963745,0.2711314260959625,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6978203058242798,0.1836046278476715,0.8343017101287842,285.0409851074219,284.95001220703125,297.33453369140625,295.46405029296875,297.3379821777344,296.3410949707031,285.0394592285156,1.0,0.457704097032547,0.7732090950012207,0.7732090950012207,1.0,1.0,-2.343797445297241,1.042879581451416,1.3009179830551147,0.5130717158317566,0.9650387763977052,0.9650387763977052,0.0,108.58309173583984,130.0,51634.6796875,0.0,1164.751220703125,1.0,280.3421325683594,283.7180480957031,298.44384765625,301.7437744140625,293.1499938964844,293.1499938964844,280.04998779296875,32018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902911901473999,1.0,0.0,0.0,3.6578989028930655,3.6579222679138175,8.928051897783007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1279296875,0.0,1512.1160888671875,1895.4371337890625,0.0,2383.01171875,0.904121994972229,1.0,0.0,3.0,1.0,0.0
18002880,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8481142520904541,0.3359615802764892,0.3035130202770233,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8372535109519958,0.3227666914463043,0.3068738877773285,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8488189578056335,0.3370543122291565,0.2366773337125778,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8049418330192566,0.2847994565963745,0.2711314260959625,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6978203058242798,0.1836046278476715,0.8343017101287842,285.0409851074219,284.95001220703125,297.33453369140625,295.46405029296875,297.3379821777344,296.3410949707031,285.0394592285156,1.0,0.457704097032547,0.7732090950012207,0.7732090950012207,1.0,1.0,-2.343797445297241,1.042879581451416,1.3009179830551147,0.5130717158317566,0.9650387763977052,0.9650387763977052,0.0,108.58309173583984,130.0,51634.6796875,0.0,1164.751220703125,1.0,280.3421325683594,283.7180480957031,298.44384765625,301.7437744140625,293.1499938964844,293.1499938964844,280.04998779296875,32018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902911901473999,1.0,0.0,0.0,3.6578989028930655,3.6579222679138175,8.928051897783007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1279296875,0.0,1512.1160888671875,1895.4371337890625,0.0,2383.01171875,0.904121994972229,1.0,0.0,3.0,1.0,0.0
18002940,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8406327962875366,0.3373008668422699,0.3052003979682922,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8312914371490479,0.3257802426815033,0.3101153969764709,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.842066764831543,0.3394272029399872,0.238662302494049,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7990312576293945,0.2878384590148926,0.2743747532367706,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6932514905929565,0.186071828007698,0.8468562960624695,284.9091796875,284.95001220703125,297.3558349609375,295.4886779785156,297.3488464355469,296.3436584472656,284.9139099121094,1.0,0.4647077918052673,0.771622896194458,0.771622896194458,1.0,1.0,-2.3710904121398926,1.055642008781433,1.31544828414917,0.5198084115982056,0.8709591031074524,0.8709591031074524,0.0,114.44766998291016,130.0,52907.52734375,0.0,1219.3775634765625,1.0,280.0584716796875,283.5718994140625,298.5283203125,301.982421875,293.1499938964844,293.1499938964844,280.04998779296875,37935.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020532131195068,1.0,0.0,0.0,3.595508337020874,3.595532178878784,8.626088288110623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2197265625,0.0,1487.6519775390625,1895.4371337890625,0.0,2490.21240234375,0.8947144746780396,1.0,0.0,3.0,1.0,0.0
18003000,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8405728340148926,0.3373586237430572,0.3052446544170379,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8312907814979553,0.3259051442146301,0.3102297484874725,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8420403003692627,0.3395253717899322,0.2387271970510482,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7990455031394958,0.2879644930362701,0.2744908630847931,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6932918429374695,0.1861737817525863,0.847309410572052,284.91259765625,284.95001220703125,297.3568420410156,295.48974609375,297.3493347167969,296.3437194824219,284.9169311523437,1.0,0.464877039194107,0.7715567946434021,0.7715567946434021,1.0,1.0,-2.372042655944824,1.0560858249664309,1.3159568309783936,0.520037055015564,0.8721879124641418,0.8721879124641418,0.0,114.53474426269533,118.0,52929.8671875,0.0,1220.829345703125,1.0,280.05731201171875,283.57427978515625,298.52752685546875,301.9804992675781,293.1499938964844,293.1499938964844,280.3500061035156,37828.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021782040596008,1.0,0.0,0.0,3.5938851833343506,3.5939090251922607,8.618302445029258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.3603515625,0.0,1485.09765625,1895.4371337890625,0.0,2491.356689453125,0.8943989276885986,1.0,0.0,3.0,1.0,0.0
18003060,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8460168242454529,0.3398150205612182,0.3070243597030639,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8378056287765503,0.3297273814678192,0.313494473695755,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8482035398483276,0.3428080677986145,0.2407311350107193,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.806274950504303,0.2917463183403015,0.2777431309223175,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7004477977752686,0.1891788095235824,0.859572172164917,285.0599975585937,284.95001220703125,297.3839416503906,295.516357421875,297.3659362792969,296.35186767578125,285.05865478515625,1.0,0.4669893980026245,0.7697286009788513,0.7697286009788513,1.0,1.0,-2.3991432189941406,1.0687308311462402,1.3304123878479004,0.526512086391449,1.0,1.0,0.0,113.14480590820312,106.0,53040.05859375,0.0,1246.76611328125,1.0,280.343017578125,283.7130126953125,298.5070495605469,301.8976745605469,293.1499938964844,293.1499938964844,280.04998779296875,31899.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963572144508362,1.0,0.0,0.0,3.763583660125733,3.763607978820801,9.451405844629336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.9306640625,0.0,1631.6077880859375,1895.4371337890625,0.0,2438.167724609375,0.927748203277588,1.0,0.0,3.0,1.0,0.0
18003120,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8460168242454529,0.3398150205612182,0.3070243597030639,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8378056287765503,0.3297273814678192,0.313494473695755,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8482035398483276,0.3428080677986145,0.2407311350107193,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.806274950504303,0.2917463183403015,0.2777431309223175,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7004477977752686,0.1891788095235824,0.859572172164917,285.0599975585937,284.95001220703125,297.3839416503906,295.516357421875,297.3659362792969,296.35186767578125,285.05865478515625,1.0,0.4669893980026245,0.7697286009788513,0.7697286009788513,1.0,1.0,-2.3991432189941406,1.0687308311462402,1.3304123878479004,0.526512086391449,1.0,1.0,0.0,113.14480590820312,106.0,53040.05859375,0.0,1246.76611328125,1.0,280.343017578125,283.7130126953125,298.5070495605469,301.8976745605469,293.1499938964844,293.1499938964844,280.04998779296875,31899.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963572144508362,1.0,0.0,0.0,3.763583660125733,3.763607978820801,9.451405844629336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.9306640625,0.0,1631.6077880859375,1895.4371337890625,0.0,2438.167724609375,0.927748203277588,1.0,0.0,3.0,1.0,0.0
18003180,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8591833710670471,0.3413765132427215,0.3084861040115356,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.851972222328186,0.3330290019512176,0.316565990447998,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8622673749923706,0.3454127609729767,0.2425533980131149,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.820462703704834,0.2950811982154846,0.2808241546154022,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7143068313598633,0.1919513493776321,0.871383011341095,284.90533447265625,284.95001220703125,297.4163818359375,295.5440368652344,297.3820495605469,296.3549194335937,284.9082946777344,1.0,0.4660567045211792,0.7679004073143005,0.7679004073143005,1.0,1.0,-2.424675226211548,1.0805821418762207,1.3440932035446167,0.5326957702636719,0.9070009589195251,0.9070009589195251,0.0,107.73674011230467,94.0,54480.52734375,0.0,1254.696533203125,1.0,280.0570678710937,283.5395202636719,298.58502197265625,302.1362609863281,293.1499938964844,293.1499938964844,279.75,37094.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808789849281311,1.0,0.0,0.0,3.7367758750915527,3.7368009090423584,9.31724230213149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.546875,0.0,1640.2530517578125,1895.4371337890625,0.0,2552.053466796875,0.9254204630851746,1.0,0.0,3.0,1.0,0.0
18003240,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8591833710670471,0.3413765132427215,0.3084861040115356,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.851972222328186,0.3330290019512176,0.316565990447998,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8622673749923706,0.3454127609729767,0.2425533980131149,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.820462703704834,0.2950811982154846,0.2808241546154022,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7143068313598633,0.1919513493776321,0.871383011341095,284.90533447265625,284.95001220703125,297.4163818359375,295.5440368652344,297.3820495605469,296.3549194335937,284.9082946777344,1.0,0.4660567045211792,0.7679004073143005,0.7679004073143005,1.0,1.0,-2.424675226211548,1.0805821418762207,1.3440932035446167,0.5326957702636719,0.9070009589195251,0.9070009589195251,0.0,107.73674011230467,94.0,54480.52734375,0.0,1254.696533203125,1.0,280.0570678710937,283.5395202636719,298.58502197265625,302.1362609863281,293.1499938964844,293.1499938964844,279.75,37094.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808789849281311,1.0,0.0,0.0,3.7367758750915527,3.7368009090423584,9.31724230213149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.546875,0.0,1640.2530517578125,1895.4371337890625,0.0,2552.053466796875,0.9254204630851746,1.0,0.0,3.0,1.0,0.0
18003300,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.868019163608551,0.3420407474040985,0.3089632391929626,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8613449335098267,0.3345628976821899,0.3178879022598266,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8716034293174744,0.3465691208839416,0.2432737499475479,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8292090892791748,0.2966403067111969,0.2821688652038574,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.722393274307251,0.1932607740163803,0.8766126036643982,284.8136291503906,284.95001220703125,297.4346923828125,295.55828857421875,297.3904113769531,296.3553161621094,284.8137512207031,1.0,0.4647433161735534,0.7669863104820251,0.7669863104820251,1.0,1.0,-2.435600996017456,1.0856248140335083,1.3499760627746582,0.535287082195282,0.8174283504486084,0.8174283504486084,0.0,104.13814544677734,94.0,55212.15625,0.0,1252.781494140625,1.0,279.7987060546875,283.4306335449219,298.6162414550781,302.2915344238281,293.1499938964844,293.1499938964844,279.75,41739.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155523538589478,1.0,0.0,0.0,3.630536556243897,3.630561351776123,8.794980885795667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1025390625,0.0,1554.337646484375,1895.4371337890625,0.0,2614.415283203125,0.90236496925354,1.0,0.0,3.0,1.0,0.0
18003360,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.878799557685852,0.3429034948348999,0.3094147145748138,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8726698756217957,0.3362028002738952,0.319160521030426,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8828778862953186,0.3478479087352752,0.2439501881599426,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8395530581474304,0.2982883155345917,0.2834633588790893,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7315770983695984,0.1946277767419815,0.8816434741020203,284.8930969238281,284.95001220703125,297.4545288085937,295.5728759765625,297.3998718261719,296.3563232421875,284.8983459472656,1.0,0.4630256295204162,0.7660404443740845,0.7660404443740845,1.0,1.0,-2.446082592010498,1.0904481410980225,1.3556344509124756,0.5377386808395386,0.8371853232383728,0.8371853232383728,0.0,100.03485870361328,82.0,55138.9375,0.0,1248.1995849609375,1.0,279.7581787109375,283.5118713378906,298.595458984375,302.1994323730469,293.1499938964844,293.1499938964844,280.04998779296875,40683.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161598443984985,1.0,0.0,0.0,3.508014440536499,3.508037805557251,8.211377462430391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.0966796875,0.0,1414.54345703125,1895.4371337890625,0.0,2620.0302734375,0.8787615299224854,1.0,0.0,3.0,1.0,0.0
18003420,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9119768738746644,0.3460265398025512,0.3114714920520782,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9063329100608826,0.3404776751995086,0.3224920332431793,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9172796607017516,0.3515415489673614,0.2459854036569595,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8705949187278748,0.3024660348892212,0.286734789609909,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7584173679351807,0.1980236023664474,0.8939267992973328,285.0346069335937,284.95001220703125,297.4989318847656,295.6030578613281,297.42559814453125,296.3670349121094,285.0331115722656,1.0,0.4590992331504822,0.7641487717628479,0.7641487717628479,1.0,1.0,-2.4736814498901367,1.1032813787460327,1.370400071144104,0.5442991256713867,0.9637928605079652,0.9637928605079652,0.0,89.8620834350586,70.0,55313.03515625,0.0,1238.535400390625,1.0,280.0423278808594,283.6429443359375,298.5812072753906,302.110595703125,293.1499938964844,293.1499938964844,279.75,32317.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075048923492432,1.0,0.0,0.0,3.67370080947876,3.673724412918091,9.005356105262763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.521484375,0.0,1531.968017578125,1895.4371337890625,0.0,2540.235107421875,0.9078521132469176,1.0,0.0,3.0,1.0,0.0
18003480,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9119768738746644,0.3460265398025512,0.3114714920520782,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9063329100608826,0.3404776751995086,0.3224920332431793,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9172796607017516,0.3515415489673614,0.2459854036569595,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8705949187278748,0.3024660348892212,0.286734789609909,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7584173679351807,0.1980236023664474,0.8939267992973328,285.0346069335937,284.95001220703125,297.4989318847656,295.6030578613281,297.42559814453125,296.3670349121094,285.0331115722656,1.0,0.4590992331504822,0.7641487717628479,0.7641487717628479,1.0,1.0,-2.4736814498901367,1.1032813787460327,1.370400071144104,0.5442991256713867,0.9637928605079652,0.9637928605079652,0.0,89.8620834350586,70.0,55313.03515625,0.0,1238.535400390625,1.0,280.0423278808594,283.6429443359375,298.5812072753906,302.110595703125,293.1499938964844,293.1499938964844,279.75,32317.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075048923492432,1.0,0.0,0.0,3.67370080947876,3.673724412918091,9.005356105262763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.521484375,0.0,1531.968017578125,1895.4371337890625,0.0,2540.235107421875,0.9078521132469176,1.0,0.0,3.0,1.0,0.0
18003540,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9611362218856812,0.3482138216495514,0.3132608532905578,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9568800330162048,0.3442122638225555,0.3257364928722381,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9667822122573853,0.3544987440109253,0.2478803843259811,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9154300093650818,0.3061556220054626,0.289922297000885,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7971407175064087,0.2011725604534149,0.9063603281974792,284.9168395996094,284.95001220703125,297.54998779296875,295.6346435546875,297.45123291015625,296.37213134765625,284.9207763671875,1.0,0.4546980261802673,0.7622570395469666,0.7622570395469666,1.0,1.0,-2.500778913497925,1.115828514099121,1.3849503993988037,0.5508604049682617,0.8763775825500488,0.8763775825500488,0.0,79.0621109008789,88.0,56623.33984375,0.0,1225.273681640625,1.0,279.7572326660156,283.5072021484375,298.6662292480469,302.34893798828125,293.1499938964844,293.1499938964844,280.04998779296875,37725.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179662227630615,1.0,0.0,0.0,3.606468915939331,3.606492757797241,8.678759968461236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6806640625,0.0,1498.034912109375,1895.4371337890625,0.0,2636.738037109375,0.8972322344779968,1.0,0.0,3.0,1.0,0.0
18003600,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9611362218856812,0.3482138216495514,0.3132608532905578,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9568800330162048,0.3442122638225555,0.3257364928722381,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9667822122573853,0.3544987440109253,0.2478803843259811,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9154300093650818,0.3061556220054626,0.289922297000885,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7971407175064087,0.2011725604534149,0.9063603281974792,284.9168395996094,284.95001220703125,297.54998779296875,295.6346435546875,297.45123291015625,296.37213134765625,284.9207763671875,1.0,0.4546980261802673,0.7622570395469666,0.7622570395469666,1.0,1.0,-2.500778913497925,1.115828514099121,1.3849503993988037,0.5508604049682617,0.8763775825500488,0.8763775825500488,0.0,79.0621109008789,88.0,56623.33984375,0.0,1225.273681640625,1.0,279.7572326660156,283.5072021484375,298.6662292480469,302.34893798828125,293.1499938964844,293.1499938964844,280.04998779296875,37725.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179662227630615,1.0,0.0,0.0,3.606468915939331,3.606492757797241,8.678759968461236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6806640625,0.0,1498.034912109375,1895.4371337890625,0.0,2636.738037109375,0.8972322344779968,1.0,0.0,3.0,1.0,0.0
18003660,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9688377976417542,0.3510895073413849,0.3155980706214905,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9660016894340516,0.3482835590839386,0.3294159770011902,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.974666714668274,0.357896089553833,0.2501024007797241,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9255712628364564,0.3100978434085846,0.2935092151165008,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8058189749717712,0.2043782621622085,0.920423686504364,285.0618591308594,284.95001220703125,297.6065979003906,295.6686096191406,297.48028564453125,296.3788146972656,285.06085205078125,1.0,0.4595552980899811,0.7601887583732605,0.7601887583732605,1.0,1.0,-2.5318758487701416,1.130266785621643,1.401608943939209,0.5582703351974487,1.0,1.0,0.0,78.86371612548828,106.0,56833.7578125,0.0,1262.2275390625,1.0,280.0431823730469,283.6435546875,298.6588134765625,302.2829895019531,293.1499938964844,293.1499938964844,279.75,32051.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121972680091858,1.0,0.0,0.0,3.774283647537232,3.774308204650879,9.505224056738372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.935546875,0.0,1645.33447265625,1895.4371337890625,0.0,2583.442138671875,0.9301277995109558,1.0,0.0,3.0,1.0,0.0
18003720,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9688377976417542,0.3510895073413849,0.3155980706214905,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9660016894340516,0.3482835590839386,0.3294159770011902,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.974666714668274,0.357896089553833,0.2501024007797241,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9255712628364564,0.3100978434085846,0.2935092151165008,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8058189749717712,0.2043782621622085,0.920423686504364,285.0618591308594,284.95001220703125,297.6065979003906,295.6686096191406,297.48028564453125,296.3788146972656,285.06085205078125,1.0,0.4595552980899811,0.7601887583732605,0.7601887583732605,1.0,1.0,-2.5318758487701416,1.130266785621643,1.401608943939209,0.5582703351974487,1.0,1.0,0.0,78.86371612548828,106.0,56833.7578125,0.0,1262.2275390625,1.0,280.0431823730469,283.6435546875,298.6588134765625,302.2829895019531,293.1499938964844,293.1499938964844,279.75,32051.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121972680091858,1.0,0.0,0.0,3.774283647537232,3.774308204650879,9.505224056738372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.935546875,0.0,1645.33447265625,1895.4371337890625,0.0,2583.442138671875,0.9301277995109558,1.0,0.0,3.0,1.0,0.0
18003780,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.941600739955902,0.3524501919746399,0.3174926340579986,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9399207830429076,0.3511960506439209,0.3327745199203491,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9488750696182252,0.3599902093410492,0.252047061920166,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9002501368522644,0.3129371404647827,0.2967815101146698,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7861286997795105,0.2066322416067123,0.9331297278404236,284.91265869140625,284.95001220703125,297.6670837402344,295.7056579589844,297.50469970703125,296.3740539550781,284.9151916503906,1.0,0.469243973493576,0.7581204771995544,0.7581204771995544,1.0,1.0,-2.559730768203736,1.1430877447128296,1.4166430234909058,0.5650190711021423,0.9165512919425964,0.9165512919425964,0.0,86.73141479492188,124.0,58409.9609375,0.0,1331.11572265625,1.0,279.7570495605469,283.4714660644531,298.7430114746094,302.5379333496094,293.1499938964844,293.1499938964844,279.45001220703125,36748.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237369656562805,1.0,0.0,0.0,3.756825208663941,3.756850481033325,9.417492492502788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.662109375,0.0,1661.0616455078125,1895.4371337890625,0.0,2690.224365234375,0.9297441244125366,1.0,0.0,3.0,1.0,0.0
18003840,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.941600739955902,0.3524501919746399,0.3174926340579986,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9399207830429076,0.3511960506439209,0.3327745199203491,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9488750696182252,0.3599902093410492,0.252047061920166,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9002501368522644,0.3129371404647827,0.2967815101146698,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7861286997795105,0.2066322416067123,0.9331297278404236,284.91265869140625,284.95001220703125,297.6670837402344,295.7056579589844,297.50469970703125,296.3740539550781,284.9151916503906,1.0,0.469243973493576,0.7581204771995544,0.7581204771995544,1.0,1.0,-2.559730768203736,1.1430877447128296,1.4166430234909058,0.5650190711021423,0.9165512919425964,0.9165512919425964,0.0,86.73141479492188,124.0,58409.9609375,0.0,1331.11572265625,1.0,279.7570495605469,283.4714660644531,298.7430114746094,302.5379333496094,293.1499938964844,293.1499938964844,279.45001220703125,36748.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237369656562805,1.0,0.0,0.0,3.756825208663941,3.756850481033325,9.417492492502788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.662109375,0.0,1661.0616455078125,1895.4371337890625,0.0,2690.224365234375,0.9297441244125366,1.0,0.0,3.0,1.0,0.0
18003900,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9208022356033324,0.3528377413749695,0.3181339204311371,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9199154376983644,0.3523580729961395,0.334177166223526,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9285034537315368,0.3607282936573028,0.252791553735733,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8834081888198853,0.3140681982040405,0.2981539666652679,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7717893123626709,0.207470417022705,0.9383400082588196,284.81939697265625,284.95001220703125,297.69873046875,295.7252502441406,297.5160522460937,296.3689270019531,284.8200988769531,1.0,0.475080132484436,0.7570863366127014,0.7570863366127014,1.0,1.0,-2.5709922313690186,1.1482164859771729,1.4227758646011353,0.5676833391189575,0.8277161717414856,0.8277161717414856,0.0,92.681640625,124.0,59188.27734375,0.0,1371.509033203125,1.0,279.4981384277344,283.36041259765625,298.7785339355469,302.7026062011719,293.1499938964844,293.1499938964844,279.45001220703125,41230.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299892544746399,1.0,0.0,0.0,3.66010046005249,3.660125494003296,8.938802125157963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.0400390625,0.0,1583.682373046875,1895.4371337890625,0.0,2748.345458984375,0.9087033271789552,1.0,0.0,3.0,1.0,0.0
18003960,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9008172154426576,0.3533313870429992,0.3187058866024017,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9007025361061096,0.3535393476486206,0.335488349199295,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9078938961029052,0.3615142405033111,0.2534688115119934,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8665050268173218,0.3152023553848266,0.2994340658187866,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7574503421783447,0.2082570493221283,0.9430537223815918,284.8959655761719,284.95001220703125,297.731201171875,295.7455139160156,297.5278015136719,296.36383056640625,284.9003601074219,1.0,0.4813337028026581,0.755926251411438,0.755926251411438,1.0,1.0,-2.5812699794769287,1.1528409719467163,1.4284290075302124,0.5700458288192749,0.8474205732345581,0.8474205732345581,0.0,99.50382232666016,142.0,59134.4609375,0.0,1414.7957763671875,1.0,279.4579162597656,283.4353332519531,298.7651672363281,302.6184997558594,293.1499938964844,293.1499938964844,279.75,40192.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303681015968323,1.0,0.0,0.0,3.551084280014038,3.551108121871948,8.414247076871106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1083984375,0.0,1456.400146484375,1895.4371337890625,0.0,2751.87255859375,0.8877012729644775,1.0,0.0,3.0,1.0,0.0
18004020,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8698451519012451,0.3554779887199402,0.3208894431591034,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8706168532371521,0.3566910326480865,0.3388055264949798,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8767054677009583,0.3640487492084503,0.2554607391357422,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8391778469085693,0.3181591629981994,0.3025940656661987,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7343279719352722,0.2102386653423309,0.9540209770202636,285.03302001953125,284.95001220703125,297.7987060546875,295.7879638671875,297.5565795898437,296.36114501953125,285.0315856933594,1.0,0.4949944615364074,0.7536061406135559,0.7536061406135559,1.0,1.0,-2.607241630554199,1.1646751165390017,1.4425665140151978,0.5761147737503052,0.9717323184013368,0.9717323184013368,0.0,114.07917785644533,160.0,59277.8671875,0.0,1513.83056640625,1.0,279.7426147460937,283.56524658203125,298.7664489746094,302.5435791015625,293.1499938964844,293.1499938964844,279.45001220703125,32490.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219872117042542,1.0,0.0,0.0,3.708217859268189,3.7082419395446777,9.175374202641252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.94140625,0.0,1572.2279052734375,1895.4371337890625,0.0,2673.989501953125,0.9157335758209229,1.0,0.0,3.0,1.0,0.0
18004080,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8698451519012451,0.3554779887199402,0.3208894431591034,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8706168532371521,0.3566910326480865,0.3388055264949798,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8767054677009583,0.3640487492084503,0.2554607391357422,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8391778469085693,0.3181591629981994,0.3025940656661987,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7343279719352722,0.2102386653423309,0.9540209770202636,285.03302001953125,284.95001220703125,297.7987060546875,295.7879638671875,297.5565795898437,296.36114501953125,285.0315856933594,1.0,0.4949944615364074,0.7536061406135559,0.7536061406135559,1.0,1.0,-2.607241630554199,1.1646751165390017,1.4425665140151978,0.5761147737503052,0.9717323184013368,0.9717323184013368,0.0,114.07917785644533,160.0,59277.8671875,0.0,1513.83056640625,1.0,279.7426147460937,283.56524658203125,298.7664489746094,302.5435791015625,293.1499938964844,293.1499938964844,279.45001220703125,32490.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219872117042542,1.0,0.0,0.0,3.708217859268189,3.7082419395446777,9.175374202641252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.94140625,0.0,1572.2279052734375,1895.4371337890625,0.0,2673.989501953125,0.9157335758209229,1.0,0.0,3.0,1.0,0.0
18004140,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8427691459655762,0.3564029633998871,0.322637677192688,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.844435453414917,0.3590195775032043,0.3418737649917602,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8494532704353333,0.3656154274940491,0.2572278678417206,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8152167797088623,0.3203585147857666,0.3055233359336853,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.713496208190918,0.2116449028253555,0.9641515612602234,284.91619873046875,284.95001220703125,297.8692626953125,295.8327331542969,297.5829162597656,296.35162353515625,284.9195251464844,1.0,0.5093805193901062,0.751285970211029,0.751285970211029,1.0,1.0,-2.630852699279785,1.175313115119934,1.4555394649505615,0.5817517638206482,0.8839284181594849,0.8839284181594849,0.0,130.7191925048828,148.0,60571.5,0.0,1620.705322265625,1.0,279.45703125,283.42926025390625,298.85870361328125,302.7903747558594,293.1499938964844,293.1499938964844,279.75,37657.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311452865600586,1.0,0.0,0.0,3.642469882965088,3.642494201660156,8.852894097799435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.265625,0.0,1537.185791015625,1895.4371337890625,0.0,2759.109619140625,0.9051778316497804,1.0,0.0,3.0,1.0,0.0
18004200,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8427691459655762,0.3564029633998871,0.322637677192688,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.844435453414917,0.3590195775032043,0.3418737649917602,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8494532704353333,0.3656154274940491,0.2572278678417206,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8152167797088623,0.3203585147857666,0.3055233359336853,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.713496208190918,0.2116449028253555,0.9641515612602234,284.91619873046875,284.95001220703125,297.8692626953125,295.8327331542969,297.5829162597656,296.35162353515625,284.9195251464844,1.0,0.5093805193901062,0.751285970211029,0.751285970211029,1.0,1.0,-2.630852699279785,1.175313115119934,1.4555394649505615,0.5817517638206482,0.8839284181594849,0.8839284181594849,0.0,130.7191925048828,148.0,60571.5,0.0,1620.705322265625,1.0,279.45703125,283.42926025390625,298.85870361328125,302.7903747558594,293.1499938964844,293.1499938964844,279.75,37657.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311452865600586,1.0,0.0,0.0,3.642469882965088,3.642494201660156,8.852894097799435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.265625,0.0,1537.185791015625,1895.4371337890625,0.0,2759.109619140625,0.9051778316497804,1.0,0.0,3.0,1.0,0.0
18004260,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8368878364562988,0.3582389950752258,0.324173241853714,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8393297791481018,0.3618815243244171,0.3445534110069275,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8437387943267822,0.3678484559059143,0.2587401866912842,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8102749586105347,0.3230144679546356,0.3080335259437561,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.708904504776001,0.2132847905158996,0.9718318581581116,285.0474853515625,284.95001220703125,297.9426574707031,295.87957763671875,297.6135559082031,296.3475036621094,285.0465393066406,1.0,0.5146860480308533,0.748931884765625,0.748931884765625,1.0,1.0,-2.649980306625366,1.1837764978408811,1.4662038087844849,0.5861861705780029,1.0,1.0,0.0,136.13296508789062,136.0,60568.91796875,0.0,1672.2066650390625,1.0,279.7427062988281,283.558349609375,298.86669921875,302.7289428710937,293.1499938964844,293.1499938964844,279.45001220703125,32493.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248743414878845,1.0,0.0,0.0,3.795047283172608,3.795072078704834,9.610093911760489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.419921875,0.0,1673.3289794921875,1895.4371337890625,0.0,2700.78466796875,0.9352394938468932,1.0,0.0,3.0,1.0,0.0
18004320,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8368878364562988,0.3582389950752258,0.324173241853714,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8393297791481018,0.3618815243244171,0.3445534110069275,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8437387943267822,0.3678484559059143,0.2587401866912842,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8102749586105347,0.3230144679546356,0.3080335259437561,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.708904504776001,0.2132847905158996,0.9718318581581116,285.0474853515625,284.95001220703125,297.9426574707031,295.87957763671875,297.6135559082031,296.3475036621094,285.0465393066406,1.0,0.5146860480308533,0.748931884765625,0.748931884765625,1.0,1.0,-2.649980306625366,1.1837764978408811,1.4662038087844849,0.5861861705780029,1.0,1.0,0.0,136.13296508789062,136.0,60568.91796875,0.0,1672.2066650390625,1.0,279.7427062988281,283.558349609375,298.86669921875,302.7289428710937,293.1499938964844,293.1499938964844,279.45001220703125,32493.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248743414878845,1.0,0.0,0.0,3.795047283172608,3.795072078704834,9.610093911760489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.419921875,0.0,1673.3289794921875,1895.4371337890625,0.0,2700.78466796875,0.9352394938468932,1.0,0.0,3.0,1.0,0.0
18004380,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8407038450241089,0.3590402007102966,0.3251189589500427,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8440837264060974,0.3640314936637878,0.3467323780059814,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8480158448219299,0.3692385554313659,0.2598517537117004,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8150426745414734,0.3250275552272796,0.3100642263889313,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7131159901618958,0.2144841700792312,0.9775630235671996,284.903564453125,284.95001220703125,298.0185852050781,295.9282531738281,297.64215087890625,296.3378295898437,284.9060974121094,1.0,0.5152090787887573,0.746577799320221,0.746577799320221,1.0,1.0,-2.66440749168396,1.1899378299713137,1.474469542503357,0.5895314812660217,0.9070796370506288,0.9070796370506288,0.0,134.5919189453125,124.0,61859.4453125,0.0,1685.9559326171875,1.0,279.4569091796875,283.3956604003906,298.95513916015625,302.97296142578125,293.1499938964844,293.1499938964844,279.1499938964844,37425.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341173529624939,1.0,0.0,0.0,3.751730442047119,3.751755714416504,9.391966386829154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.5224609375,0.0,1660.28466796875,1895.4371337890625,0.0,2786.806396484375,0.9290687441825868,1.0,0.0,3.0,1.0,0.0
