time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8407038450241089,0.3590402007102966,0.3251189589500427,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8440837264060974,0.3640314936637878,0.3467323780059814,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8480158448219299,0.3692385554313659,0.2598517537117004,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8150426745414734,0.3250275552272796,0.3100642263889313,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7131159901618958,0.2144841700792312,0.9775630235671996,284.903564453125,284.95001220703125,298.0185852050781,295.9282531738281,297.64215087890625,296.3378295898437,284.9060974121094,1.0,0.5152090787887573,0.746577799320221,0.746577799320221,1.0,1.0,-2.66440749168396,1.1899378299713137,1.474469542503357,0.5895314812660217,0.9070796370506288,0.9070796370506288,0.0,134.5919189453125,124.0,61859.4453125,0.0,1685.9559326171875,1.0,279.4569091796875,283.3956604003906,298.95513916015625,302.97296142578125,293.1499938964844,293.1499938964844,279.1499938964844,37425.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341173529624939,1.0,0.0,0.0,3.751730442047119,3.751755714416504,9.391966386829154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.5224609375,0.0,1660.28466796875,1895.4371337890625,0.0,2786.806396484375,0.9290687441825868,1.0,0.0,3.0,1.0,0.0
18004500,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8446797728538513,0.3593065440654754,0.3253093063831329,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8485941886901855,0.3649632632732391,0.3475580215454101,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8522933721542358,0.369776576757431,0.2601915597915649,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8193805813789368,0.3258977830410003,0.3108299374580383,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.7169023156166077,0.2149656862020492,0.9794291257858276,284.8160400390625,284.95001220703125,298.05743408203125,295.9532165527344,297.65631103515625,296.33209228515625,284.8183898925781,1.0,0.5141852498054504,0.7454007267951965,0.7454007267951965,1.0,1.0,-2.669200897216797,1.1918582916259766,1.4773426055908203,0.5905491709709167,0.8194262385368347,0.8194262385368347,0.0,132.28001403808594,124.0,62441.90234375,0.0,1682.361083984375,1.0,279.19842529296875,283.2941589355469,298.9940185546875,303.1313171386719,293.1499938964844,293.1499938964844,279.1499938964844,42053.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390200734138489,1.0,0.0,0.0,3.6389524936676025,3.638977527618408,8.835804123918933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.0087890625,0.0,1566.068359375,1895.4371337890625,0.0,2832.561279296875,0.9046033024787904,1.0,0.0,3.0,1.0,0.0
18004560,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8500823378562927,0.3597782254219055,0.3254535794258117,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8545517325401306,0.366009384393692,0.3483129441738128,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8580287098884583,0.370456725358963,0.2604792416095733,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.824951171875,0.3268660008907318,0.3115245699882507,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.721696674823761,0.2154997140169143,0.9809534549713136,284.8965759277344,284.95001220703125,298.0968017578125,295.978515625,297.6713562011719,296.3274841308594,284.899658203125,1.0,0.5125551819801331,0.7442718148231506,0.7442718148231506,1.0,1.0,-2.673292398452759,1.1934581995010376,1.4798341989517212,0.5913659930229187,0.8423795700073242,0.8423795700073242,0.0,129.156982421875,112.0,62301.375,0.0,1674.0418701171875,1.0,279.1580810546875,283.3701171875,298.9870300292969,303.0442199707031,293.1499938964844,293.1499938964844,279.45001220703125,40299.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383209705352783,1.0,0.0,0.0,3.533944129943848,3.5339677333831787,8.333216214850836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.416015625,0.0,1438.9906005859375,1895.4371337890625,0.0,2826.031982421875,0.8839942216873169,1.0,0.0,3.0,1.0,0.0
18004620,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8682000041007996,0.3619382679462433,0.3267726004123688,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8736161589622498,0.3689867556095123,0.3505324721336365,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8767858743667603,0.3728488981723785,0.2616887092590332,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8422847390174866,0.3296023905277252,0.3135383129119873,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7363821268081665,0.2171469181776046,0.9858788251876832,285.01837158203125,284.95001220703125,298.1770324707031,296.0300598144531,297.70721435546875,296.3274841308594,285.0167541503906,1.0,0.5083813071250916,0.7420138716697693,0.7420138716697693,1.0,1.0,-2.687330484390259,1.199468016624451,1.4878623485565186,0.5944021940231323,0.9517425298690796,0.9517425298690796,0.0,120.32111358642578,100.0,62249.40625,0.0,1653.8909912109375,1.0,279.4424133300781,283.4911804199219,299.0032043457031,302.9720764160156,293.1499938964844,293.1499938964844,279.1499938964844,32928.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290735483169556,1.0,0.0,0.0,3.676419973373413,3.6764438152313232,9.018691571327508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.7822265625,0.0,1539.610595703125,1895.4371337890625,0.0,2739.82275390625,0.908803403377533,1.0,0.0,3.0,1.0,0.0
18004680,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8682000041007996,0.3619382679462433,0.3267726004123688,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8736161589622498,0.3689867556095123,0.3505324721336365,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8767858743667603,0.3728488981723785,0.2616887092590332,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8422847390174866,0.3296023905277252,0.3135383129119873,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7363821268081665,0.2171469181776046,0.9858788251876832,285.01837158203125,284.95001220703125,298.1770324707031,296.0300598144531,297.70721435546875,296.3274841308594,285.0167541503906,1.0,0.5083813071250916,0.7420138716697693,0.7420138716697693,1.0,1.0,-2.687330484390259,1.199468016624451,1.4878623485565186,0.5944021940231323,0.9517425298690796,0.9517425298690796,0.0,120.32111358642578,100.0,62249.40625,0.0,1653.8909912109375,1.0,279.4424133300781,283.4911804199219,299.0032043457031,302.9720764160156,293.1499938964844,293.1499938964844,279.1499938964844,32928.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290735483169556,1.0,0.0,0.0,3.676419973373413,3.6764438152313232,9.018691571327508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.7822265625,0.0,1539.610595703125,1895.4371337890625,0.0,2739.82275390625,0.908803403377533,1.0,0.0,3.0,1.0,0.0
18004740,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8915790915489197,0.3630334436893463,0.327640563249588,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8981597423553467,0.3712769150733948,0.3524876236915588,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9008862376213074,0.3744060099124908,0.2626524865627289,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8647834658622742,0.3317226469516754,0.315317302942276,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7552704215049744,0.2184073776006698,0.990227222442627,284.9173278808594,284.95001220703125,298.2590026855469,296.0827331542969,297.7404479980469,296.3214416503906,284.92010498046875,1.0,0.5032634139060974,0.7397559881210327,0.7397559881210327,1.0,1.0,-2.699251413345337,1.204431653022766,1.4948197603225708,0.5969468951225281,0.8688929080963135,0.8688929080963135,0.0,110.50518798828124,88.0,63247.984375,0.0,1625.9398193359375,1.0,279.15740966796875,283.3738098144531,299.0990600585937,303.2055969238281,293.1499938964844,293.1499938964844,279.45001220703125,38052.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361859917640686,1.0,0.0,0.0,3.58396577835083,3.58398962020874,8.570793283979583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.86328125,0.0,1476.0145263671875,1895.4371337890625,0.0,2806.1025390625,0.8926362991333008,1.0,0.0,3.0,1.0,0.0
18004800,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8915790915489197,0.3630334436893463,0.327640563249588,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8981597423553467,0.3712769150733948,0.3524876236915588,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9008862376213074,0.3744060099124908,0.2626524865627289,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8647834658622742,0.3317226469516754,0.315317302942276,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7552704215049744,0.2184073776006698,0.990227222442627,284.9173278808594,284.95001220703125,298.2590026855469,296.0827331542969,297.7404479980469,296.3214416503906,284.92010498046875,1.0,0.5032634139060974,0.7397559881210327,0.7397559881210327,1.0,1.0,-2.699251413345337,1.204431653022766,1.4948197603225708,0.5969468951225281,0.8688929080963135,0.8688929080963135,0.0,110.50518798828124,88.0,63247.984375,0.0,1625.9398193359375,1.0,279.15740966796875,283.3738098144531,299.0990600585937,303.2055969238281,293.1499938964844,293.1499938964844,279.45001220703125,38052.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361859917640686,1.0,0.0,0.0,3.58396577835083,3.58398962020874,8.570793283979583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.86328125,0.0,1476.0145263671875,1895.4371337890625,0.0,2806.1025390625,0.8926362991333008,1.0,0.0,3.0,1.0,0.0
18004860,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9258167147636414,0.3650993406772613,0.3287925720214844,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9344356060028076,0.374185174703598,0.3545790612697601,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9369807839393616,0.3766902685165405,0.2637406587600708,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8965081572532654,0.3343870937824249,0.3172013163566589,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7821758985519409,0.2200196087360382,0.9947263598442078,285.0315856933594,284.95001220703125,298.3424377441406,296.1361999511719,297.7774963378906,296.3210144042969,285.0294494628906,1.0,0.4975565969944,0.7375243902206421,0.7375243902206421,1.0,1.0,-2.7121214866638184,1.209884524345398,1.5022369623184204,0.599507749080658,0.9842809438705444,0.9842809438705444,0.0,99.560546875,76.0,63235.7265625,0.0,1593.863525390625,1.0,279.44287109375,283.4873352050781,299.1185302734375,303.1512756347656,293.1499938964844,293.1499938964844,279.1499938964844,32341.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829134464263916,1.0,0.0,0.0,3.7395541667938232,3.739578485488892,9.33110243295232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.7861328125,0.0,1607.05712890625,1895.4371337890625,0.0,2740.3896484375,0.9226453304290771,1.0,0.0,3.0,1.0,0.0
18004920,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9258167147636414,0.3650993406772613,0.3287925720214844,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9344356060028076,0.374185174703598,0.3545790612697601,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9369807839393616,0.3766902685165405,0.2637406587600708,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8965081572532654,0.3343870937824249,0.3172013163566589,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7821758985519409,0.2200196087360382,0.9947263598442078,285.0315856933594,284.95001220703125,298.3424377441406,296.1361999511719,297.7774963378906,296.3210144042969,285.0294494628906,1.0,0.4975565969944,0.7375243902206421,0.7375243902206421,1.0,1.0,-2.7121214866638184,1.209884524345398,1.5022369623184204,0.599507749080658,0.9842809438705444,0.9842809438705444,0.0,99.560546875,76.0,63235.7265625,0.0,1593.863525390625,1.0,279.44287109375,283.4873352050781,299.1185302734375,303.1512756347656,293.1499938964844,293.1499938964844,279.1499938964844,32341.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829134464263916,1.0,0.0,0.0,3.7395541667938232,3.739578485488892,9.33110243295232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.7861328125,0.0,1607.05712890625,1895.4371337890625,0.0,2740.3896484375,0.9226453304290771,1.0,0.0,3.0,1.0,0.0
18004980,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9700289368629456,0.3660823106765747,0.3295440375804901,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.978177011013031,0.3763472735881805,0.3563925921916961,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.979678750038147,0.378084659576416,0.2645768225193023,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.941210150718689,0.3363741338253021,0.3188331723213196,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8169394731521606,0.2211753576993942,0.9984952211380004,284.9067077636719,284.95001220703125,298.4270935058594,296.19024658203125,297.81158447265625,296.314453125,284.90972900390625,1.0,0.4914671778678894,0.7352927923202515,0.7352927923202515,1.0,1.0,-2.722706317901612,1.2142119407653809,1.5084943771362305,0.6015344262123108,0.8860695958137512,0.8860695958137512,0.0,88.56207275390625,94.0,64331.33984375,0.0,1557.959716796875,1.0,279.1568298339844,283.346923828125,299.2109069824219,303.3894958496094,293.1499938964844,293.1499938964844,279.45001220703125,37858.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370601534843445,1.0,0.0,0.0,3.6674821376800537,3.667506456375122,8.974893148661067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.6884765625,0.0,1566.673828125,1895.4371337890625,0.0,2814.2607421875,0.9108269214630128,1.0,0.0,3.0,1.0,0.0
18005040,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9700289368629456,0.3660823106765747,0.3295440375804901,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.978177011013031,0.3763472735881805,0.3563925921916961,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.979678750038147,0.378084659576416,0.2645768225193023,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.941210150718689,0.3363741338253021,0.3188331723213196,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8169394731521606,0.2211753576993942,0.9984952211380004,284.9067077636719,284.95001220703125,298.4270935058594,296.19024658203125,297.81158447265625,296.314453125,284.90972900390625,1.0,0.4914671778678894,0.7352927923202515,0.7352927923202515,1.0,1.0,-2.722706317901612,1.2142119407653809,1.5084943771362305,0.6015344262123108,0.8860695958137512,0.8860695958137512,0.0,88.56207275390625,94.0,64331.33984375,0.0,1557.959716796875,1.0,279.1568298339844,283.346923828125,299.2109069824219,303.3894958496094,293.1499938964844,293.1499938964844,279.45001220703125,37858.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370601534843445,1.0,0.0,0.0,3.6674821376800537,3.667506456375122,8.974893148661067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.6884765625,0.0,1566.673828125,1895.4371337890625,0.0,2814.2607421875,0.9108269214630128,1.0,0.0,3.0,1.0,0.0
18005100,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9756643176078796,0.3669855892658233,0.3300395607948303,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.983835518360138,0.3776799738407135,0.3574102818965912,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9849878549575806,0.379081666469574,0.2650712728500366,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9481948614120485,0.3375843167304992,0.3197574019432068,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8218629360198975,0.2218748033046722,1.000882625579834,285.0398254394531,284.95001220703125,298.46978759765625,296.2174072265625,297.8300476074219,296.3133544921875,285.04461669921875,1.0,0.492178201675415,0.7341769933700562,0.7341769933700562,1.0,1.0,-2.7290892601013184,1.21692156791687,1.5121678113937378,0.6026685237884521,0.981618106365204,0.981618106365204,0.0,87.46502685546875,94.0,63834.578125,0.0,1561.928466796875,1.0,279.4028015136719,283.4895324707031,299.188720703125,303.21881103515625,293.1499938964844,293.1499938964844,279.45001220703125,33497.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314565420150757,1.0,0.0,0.0,3.726468563079834,3.7264928817749023,9.26591269490018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3203125,0.0,1600.8006591796875,1895.4371337890625,0.0,2762.009033203125,0.9224386811256408,1.0,0.0,3.0,1.0,0.0
18005160,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9733544588088988,0.3680879175662994,0.3310214281082153,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9819491505622864,0.3791635930538177,0.358805775642395,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9828830361366272,0.3802514672279358,0.2658817768096924,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9458695650100708,0.3389294743537903,0.3210272490978241,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8200805187225342,0.2226696908473968,1.0044915676116943,285.03839111328125,284.95001220703125,298.5126953125,296.24462890625,297.8495178222656,296.3139038085937,285.0372619628906,1.0,0.4944885969161987,0.7330244183540344,0.7330244183540344,1.0,1.0,-2.7387797832489014,1.221185326576233,1.5175944566726685,0.604672372341156,1.0,1.0,0.0,88.63306427001953,112.0,64276.48046875,0.0,1581.204833984375,1.0,279.4432373046875,283.4783630371094,299.2281188964844,303.3276672363281,293.1499938964844,293.1499938964844,279.1499938964844,32655.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301860094070435,1.0,0.0,0.0,3.808585166931152,3.808610200881958,9.678780088506755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.4326171875,0.0,1690.74853515625,1895.4371337890625,0.0,2750.177490234375,0.9384782910346984,1.0,0.0,3.0,1.0,0.0
18005220,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9464417695999146,0.3689272403717041,0.3323885202407837,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9574089050292968,0.3811770677566528,0.3612489402294159,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9578535556793212,0.3814710080623626,0.2671672999858856,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.917866051197052,0.3407448530197143,0.3232669234275818,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7991544604301453,0.2236262708902359,1.0110188722610474,284.9057922363281,284.95001220703125,298.59893798828125,296.2991027832031,297.8838806152344,296.3064880371094,284.90826416015625,1.0,0.5023095607757568,0.7307193279266357,0.7307193279266357,1.0,1.0,-2.755445957183838,1.2283682823181152,1.5270776748657229,0.6081042289733887,0.9092077016830444,0.9092077016830444,0.0,96.54768371582033,130.0,65611.703125,0.0,1642.392822265625,1.0,279.15704345703125,283.3251953125,299.32086181640625,303.57940673828125,293.1499938964844,293.1499938964844,278.8500061035156,37423.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382605910301208,1.0,0.0,0.0,3.760324001312256,3.7603492736816406,9.435041192773496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.171875,0.0,1670.3841552734375,1895.4371337890625,0.0,2825.46826171875,0.9309788346290588,1.0,0.0,3.0,1.0,0.0
18005280,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9464417695999146,0.3689272403717041,0.3323885202407837,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9574089050292968,0.3811770677566528,0.3612489402294159,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9578535556793212,0.3814710080623626,0.2671672999858856,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.917866051197052,0.3407448530197143,0.3232669234275818,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7991544604301453,0.2236262708902359,1.0110188722610474,284.9057922363281,284.95001220703125,298.59893798828125,296.2991027832031,297.8838806152344,296.3064880371094,284.90826416015625,1.0,0.5023095607757568,0.7307193279266357,0.7307193279266357,1.0,1.0,-2.755445957183838,1.2283682823181152,1.5270776748657229,0.6081042289733887,0.9092077016830444,0.9092077016830444,0.0,96.54768371582033,130.0,65611.703125,0.0,1642.392822265625,1.0,279.15704345703125,283.3251953125,299.32086181640625,303.57940673828125,293.1499938964844,293.1499938964844,278.8500061035156,37423.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382605910301208,1.0,0.0,0.0,3.760324001312256,3.7603492736816406,9.435041192773496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.171875,0.0,1670.3841552734375,1895.4371337890625,0.0,2825.46826171875,0.9309788346290588,1.0,0.0,3.0,1.0,0.0
18005340,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9067847728729248,0.3695558905601501,0.3333308398723602,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9185973405838012,0.3829344511032104,0.3633500933647156,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.91830575466156,0.3824180066585541,0.2681479752063751,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8832162618637085,0.3422905504703522,0.3251818418502807,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7698162198066711,0.2242830544710159,1.0162928104400637,284.9022216796875,284.95001220703125,298.6855773925781,296.3534240722656,297.9173278808594,296.2971496582031,284.9044189453125,1.0,0.5126203298568726,0.7284142971038818,0.7284142971038818,1.0,1.0,-2.7689201831817627,1.2340174913406372,1.534902572631836,0.6106374263763428,0.8504201173782349,0.8504201173782349,0.0,109.1296615600586,148.0,66188.953125,0.0,1721.5797119140625,1.0,278.8578796386719,283.2980041503906,299.3602294921875,303.6669006347656,293.1499938964844,293.1499938964844,279.1499938964844,39793.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419899344444275,1.0,0.0,0.0,3.5622637271881104,3.5622875690460205,8.467309271509293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.81640625,0.0,1465.4354248046875,1895.4371337890625,0.0,2860.312744140625,0.8896352052688599,1.0,0.0,3.0,1.0,0.0
18005400,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9067847728729248,0.3695558905601501,0.3333308398723602,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9185973405838012,0.3829344511032104,0.3633500933647156,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.91830575466156,0.3824180066585541,0.2681479752063751,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8832162618637085,0.3422905504703522,0.3251818418502807,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7698162198066711,0.2242830544710159,1.0162928104400637,284.9022216796875,284.95001220703125,298.6855773925781,296.3534240722656,297.9173278808594,296.2971496582031,284.9044189453125,1.0,0.5126203298568726,0.7284142971038818,0.7284142971038818,1.0,1.0,-2.7689201831817627,1.2340174913406372,1.534902572631836,0.6106374263763428,0.8504201173782349,0.8504201173782349,0.0,109.1296615600586,148.0,66188.953125,0.0,1721.5797119140625,1.0,278.8578796386719,283.2980041503906,299.3602294921875,303.6669006347656,293.1499938964844,293.1499938964844,279.1499938964844,39793.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419899344444275,1.0,0.0,0.0,3.5622637271881104,3.5622875690460205,8.467309271509293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.81640625,0.0,1465.4354248046875,1895.4371337890625,0.0,2860.312744140625,0.8896352052688599,1.0,0.0,3.0,1.0,0.0
18005460,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8768531084060669,0.371482789516449,0.3353308737277984,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8877930045127869,0.3855848014354706,0.3661974966526031,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8870097994804382,0.3844135403633117,0.2697759866714477,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8553482890129089,0.3446242213249206,0.3277520537376404,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7458912134170532,0.2254382669925689,1.023474097251892,285.02294921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9557800292969,296.2966613769531,285.0222473144531,1.0,0.5246539115905762,0.7259129881858826,0.7259129881858826,1.0,1.0,-2.788414239883423,1.242453694343567,1.5459606647491455,0.6145718097686768,0.9624110460281372,0.9624110460281372,0.0,123.42013549804688,166.0,66243.3046875,0.0,1818.8787841796875,1.0,279.1420288085937,283.41900634765625,299.38507080078125,303.6104736328125,293.1499938964844,293.1499938964844,278.8500061035156,32900.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338478207588196,1.0,0.0,0.0,3.702848434448242,3.702872276306152,9.14882150482299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.849609375,0.0,1569.2386474609375,1895.4371337890625,0.0,2784.293212890625,0.9150548577308656,1.0,0.0,3.0,1.0,0.0
18005520,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8768531084060669,0.371482789516449,0.3353308737277984,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8877930045127869,0.3855848014354706,0.3661974966526031,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8870097994804382,0.3844135403633117,0.2697759866714477,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8553482890129089,0.3446242213249206,0.3277520537376404,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7458912134170532,0.2254382669925689,1.023474097251892,285.02294921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9557800292969,296.2966613769531,285.0222473144531,1.0,0.5246539115905762,0.7259129881858826,0.7259129881858826,1.0,1.0,-2.788414239883423,1.242453694343567,1.5459606647491455,0.6145718097686768,0.9624110460281372,0.9624110460281372,0.0,123.42013549804688,166.0,66243.3046875,0.0,1818.8787841796875,1.0,279.1420288085937,283.41900634765625,299.38507080078125,303.6104736328125,293.1499938964844,293.1499938964844,278.8500061035156,32900.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338478207588196,1.0,0.0,0.0,3.702848434448242,3.702872276306152,9.14882150482299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.849609375,0.0,1569.2386474609375,1895.4371337890625,0.0,2784.293212890625,0.9150548577308656,1.0,0.0,3.0,1.0,0.0
18005580,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8499660491943359,0.372208684682846,0.3368753790855407,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8607850074768066,0.3874191045761108,0.3687770068645477,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8595089912414551,0.3854475021362304,0.2711540162563324,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8308542370796204,0.3462113440036773,0.3300837874412536,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7248290777206421,0.2260731905698776,1.0300357341766355,284.9208374023437,284.95001220703125,298.8590087890625,296.46063232421875,297.9901123046875,296.2890625,284.9233093261719,1.0,0.5374990701675415,0.7234116792678833,0.7234116792678833,1.0,1.0,-2.80572247505188,1.249777913093567,1.555944561958313,0.6181010007858276,0.8819547891616821,0.8819547891616821,0.0,139.8788299560547,169.0,67426.4375,0.0,1924.4034423828125,1.0,278.8571472167969,283.2953491210937,299.4777526855469,303.8555908203125,293.1499938964844,293.1499938964844,279.1499938964844,37631.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409057855606079,1.0,0.0,0.0,3.630089521408081,3.6301136016845694,8.792815719971259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.533203125,0.0,1523.2696533203125,1895.4371337890625,0.0,2850.179443359375,0.9025262594223022,1.0,0.0,3.0,1.0,0.0
18005640,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8499660491943359,0.372208684682846,0.3368753790855407,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8607850074768066,0.3874191045761108,0.3687770068645477,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8595089912414551,0.3854475021362304,0.2711540162563324,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8308542370796204,0.3462113440036773,0.3300837874412536,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7248290777206421,0.2260731905698776,1.0300357341766355,284.9208374023437,284.95001220703125,298.8590087890625,296.46063232421875,297.9901123046875,296.2890625,284.9233093261719,1.0,0.5374990701675415,0.7234116792678833,0.7234116792678833,1.0,1.0,-2.80572247505188,1.249777913093567,1.555944561958313,0.6181010007858276,0.8819547891616821,0.8819547891616821,0.0,139.8788299560547,169.0,67426.4375,0.0,1924.4034423828125,1.0,278.8571472167969,283.2953491210937,299.4777526855469,303.8555908203125,293.1499938964844,293.1499938964844,279.1499938964844,37631.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409057855606079,1.0,0.0,0.0,3.630089521408081,3.6301136016845694,8.792815719971259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.533203125,0.0,1523.2696533203125,1895.4371337890625,0.0,2850.179443359375,0.9025262594223022,1.0,0.0,3.0,1.0,0.0
18005700,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.841663658618927,0.3729428350925445,0.3375137746334076,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.852501392364502,0.3885638117790222,0.3699193000793457,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8509916067123413,0.3862344026565552,0.2717278301715851,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8232471346855164,0.3471980690956116,0.3310979306697845,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7179896235466003,0.2264909744262695,1.0325725078582764,285.04498291015625,284.95001220703125,298.9021911621094,296.4869384765625,298.0084228515625,296.2874755859375,285.04864501953125,1.0,0.5420899987220764,0.722161054611206,0.722161054611206,1.0,1.0,-2.8128178119659424,1.252695918083191,1.560122013092041,0.619413435459137,0.9749480485916138,0.9749480485916138,0.0,146.10540771484375,169.0,66987.453125,0.0,1965.5352783203125,1.0,279.1020202636719,283.4279479980469,299.4599304199219,303.693115234375,293.1499938964844,293.1499938964844,279.1499938964844,33258.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357404470443726,1.0,0.0,0.0,3.6956939697265625,3.695718050003052,9.113502414948016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.2666015625,0.0,1563.833984375,1895.4371337890625,0.0,2801.9453125,0.9153060913085938,1.0,0.0,3.0,1.0,0.0
18005760,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8363845348358154,0.3738504350185394,0.3384662270545959,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8472511172294617,0.3898389637470245,0.3712691962718963,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8455399870872498,0.3871708512306213,0.2724880874156952,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8183056712150574,0.348303347826004,0.3322905898094177,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7133577466011047,0.2269986271858215,1.0355767011642456,285.0350036621094,284.95001220703125,298.9452209472656,296.51300048828125,298.0275573730469,296.2875061035156,285.0331726074219,1.0,0.5461053848266602,0.7208399176597595,0.7208399176597595,1.0,1.0,-2.821541309356689,1.2563583850860596,1.5651830434799194,0.6210994720458984,0.999563455581665,0.999563455581665,0.0,150.83364868164062,157.0,67455.359375,0.0,2002.2955322265625,1.0,279.1430358886719,283.4094543457031,299.4991149902344,303.80633544921875,293.1499938964844,293.1499938964844,278.8500061035156,32397.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348103761672974,1.0,0.0,0.0,3.781322956085205,3.781347751617432,9.54071310843574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.265625,0.0,1656.317138671875,1895.4371337890625,0.0,2793.269287109375,0.9322324991226196,1.0,0.0,3.0,1.0,0.0
18005820,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8351714611053467,0.3744176626205444,0.3393169343471527,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8466538786888123,0.3914938569068908,0.3731106221675873,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8444123268127441,0.3879822194576263,0.2732960879802704,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8176796436309814,0.3496854603290558,0.3338647186756134,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7123509049415588,0.2274510860443115,1.0385949611663818,284.9047241210937,284.95001220703125,299.03076171875,296.56427001953125,298.06072998046875,296.2791748046875,284.9073486328125,1.0,0.5479559898376465,0.718197762966156,0.718197762966156,1.0,1.0,-2.831279754638672,1.2599316835403442,1.5713481903076172,0.6227610111236572,0.8984284996986389,0.8984284996986389,0.0,152.63026428222656,145.0,68590.125,0.0,2026.7703857421875,1.0,278.8565368652344,283.2616882324219,299.5840759277344,304.0439758300781,293.1499938964844,293.1499938964844,279.1499938964844,37672.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423653841018677,1.0,0.0,0.0,3.719606399536133,3.71963119506836,9.231818012267468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.5263671875,0.0,1624.752685546875,1895.4371337890625,0.0,2863.82275390625,0.9222460985183716,1.0,0.0,3.0,1.0,0.0
18005880,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8351714611053467,0.3744176626205444,0.3393169343471527,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8466538786888123,0.3914938569068908,0.3731106221675873,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8444123268127441,0.3879822194576263,0.2732960879802704,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8176796436309814,0.3496854603290558,0.3338647186756134,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7123509049415588,0.2274510860443115,1.0385949611663818,284.9047241210937,284.95001220703125,299.03076171875,296.56427001953125,298.06072998046875,296.2791748046875,284.9073486328125,1.0,0.5479559898376465,0.718197762966156,0.718197762966156,1.0,1.0,-2.831279754638672,1.2599316835403442,1.5713481903076172,0.6227610111236572,0.8984284996986389,0.8984284996986389,0.0,152.63026428222656,145.0,68590.125,0.0,2026.7703857421875,1.0,278.8565368652344,283.2616882324219,299.5840759277344,304.0439758300781,293.1499938964844,293.1499938964844,279.1499938964844,37672.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423653841018677,1.0,0.0,0.0,3.719606399536133,3.71963119506836,9.231818012267468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.5263671875,0.0,1624.752685546875,1895.4371337890625,0.0,2863.82275390625,0.9222460985183716,1.0,0.0,3.0,1.0,0.0
18005940,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8424698114395142,0.3762423396110534,0.340407133102417,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8547348976135254,0.3939503133296966,0.3749713897705078,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8518815040588379,0.3896633982658386,0.2741141319274902,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8251255750656128,0.3517271876335144,0.3353747129440307,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7185770273208618,0.2283472120761871,1.0409448146820068,285.0338439941406,284.95001220703125,299.1153564453125,296.6141357421875,298.09796142578125,296.27899169921875,285.0330505371094,1.0,0.5461741089820862,0.7155556082725525,0.7155556082725525,1.0,1.0,-2.840442419052124,1.2632286548614502,1.5772136449813845,0.6241176724433899,1.0,1.0,0.0,148.19190979003906,133.0,68316.5078125,0.0,2020.2650146484373,1.0,279.1434020996094,283.3951721191406,299.5987243652344,303.96832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33245.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358867764472961,1.0,0.0,0.0,3.8411498069763184,3.841175317764282,9.84500161393953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.42578125,0.0,1734.7265625,1895.4371337890625,0.0,2803.310791015625,0.9461560249328612,1.0,0.0,3.0,1.0,0.0
18006000,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8424698114395142,0.3762423396110534,0.340407133102417,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8547348976135254,0.3939503133296966,0.3749713897705078,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8518815040588379,0.3896633982658386,0.2741141319274902,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8251255750656128,0.3517271876335144,0.3353747129440307,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7185770273208618,0.2283472120761871,1.0409448146820068,285.0338439941406,284.95001220703125,299.1153564453125,296.6141357421875,298.09796142578125,296.27899169921875,285.0330505371094,1.0,0.5461741089820862,0.7155556082725525,0.7155556082725525,1.0,1.0,-2.840442419052124,1.2632286548614502,1.5772136449813845,0.6241176724433899,1.0,1.0,0.0,148.19190979003906,133.0,68316.5078125,0.0,2020.2650146484373,1.0,279.1434020996094,283.3951721191406,299.5987243652344,303.96832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33245.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358867764472961,1.0,0.0,0.0,3.8411498069763184,3.841175317764282,9.84500161393953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.42578125,0.0,1734.7265625,1895.4371337890625,0.0,2803.310791015625,0.9461560249328612,1.0,0.0,3.0,1.0,0.0
18006060,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8544842004776001,0.377122551202774,0.3412044644355774,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8678444027900696,0.3957579433917999,0.3765936195850372,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8642389178276062,0.3905394375324249,0.2746990621089935,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8368982672691345,0.3531563580036163,0.3366282880306244,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7283505201339722,0.2288758754730224,1.0425523519515991,284.9013061523437,284.95001220703125,299.1987609863281,296.66241455078125,298.13116455078125,296.27276611328125,284.9036560058594,1.0,0.5423161387443542,0.7130149602890015,0.7130149602890015,1.0,1.0,-2.847500801086426,1.2655081748962402,1.5819926261901855,0.6250950694084167,0.9102690815925598,0.9102690815925598,0.0,140.822021484375,121.0,69432.390625,0.0,1996.0225830078125,1.0,278.8567199707031,283.2442626953125,299.6792297363281,304.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,37771.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427356481552124,1.0,0.0,0.0,3.7804107666015625,3.7804365158081055,9.53611049681058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.1298828125,0.0,1696.88427734375,1895.4371337890625,0.0,2867.28515625,0.935814082622528,1.0,0.0,3.0,1.0,0.0
18006120,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8544842004776001,0.377122551202774,0.3412044644355774,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8678444027900696,0.3957579433917999,0.3765936195850372,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8642389178276062,0.3905394375324249,0.2746990621089935,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8368982672691345,0.3531563580036163,0.3366282880306244,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7283505201339722,0.2288758754730224,1.0425523519515991,284.9013061523437,284.95001220703125,299.1987609863281,296.66241455078125,298.13116455078125,296.27276611328125,284.9036560058594,1.0,0.5423161387443542,0.7130149602890015,0.7130149602890015,1.0,1.0,-2.847500801086426,1.2655081748962402,1.5819926261901855,0.6250950694084167,0.9102690815925598,0.9102690815925598,0.0,140.822021484375,121.0,69432.390625,0.0,1996.0225830078125,1.0,278.8567199707031,283.2442626953125,299.6792297363281,304.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,37771.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427356481552124,1.0,0.0,0.0,3.7804107666015625,3.7804365158081055,9.53611049681058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.1298828125,0.0,1696.88427734375,1895.4371337890625,0.0,2867.28515625,0.935814082622528,1.0,0.0,3.0,1.0,0.0
18006180,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.870373547077179,0.3779775500297546,0.3415117859840393,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.88503497838974,0.3974809944629669,0.3777826726436615,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8805513381958008,0.3913054764270782,0.2749060988426208,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8522763252258301,0.3544752895832062,0.3374524712562561,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7408059239387512,0.2292954325675964,1.042574167251587,284.8984069824219,284.95001220703125,299.2806396484375,296.7088317871094,298.1634216308594,296.2662353515625,284.8998413085937,1.0,0.536964476108551,0.7104743123054504,0.7104743123054504,1.0,1.0,-2.8505640029907227,1.265884518623352,1.5846796035766602,0.6249433755874634,0.8494836091995239,0.8494836091995239,0.0,131.83901977539062,109.0,69725.78125,0.0,1957.3492431640625,1.0,278.55780029296875,283.2196044921875,299.7103271484375,304.25787353515625,293.1499938964844,293.1499938964844,278.8500061035156,39987.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452301025390625,1.0,0.0,0.0,3.5743842124938965,3.5744082927703857,8.525026942152181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.7646484375,0.0,1479.875244140625,1895.4371337890625,0.0,2890.61669921875,0.8923609256744385,1.0,0.0,3.0,1.0,0.0
18006240,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.870373547077179,0.3779775500297546,0.3415117859840393,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.88503497838974,0.3974809944629669,0.3777826726436615,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8805513381958008,0.3913054764270782,0.2749060988426208,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8522763252258301,0.3544752895832062,0.3374524712562561,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7408059239387512,0.2292954325675964,1.042574167251587,284.8984069824219,284.95001220703125,299.2806396484375,296.7088317871094,298.1634216308594,296.2662353515625,284.8998413085937,1.0,0.536964476108551,0.7104743123054504,0.7104743123054504,1.0,1.0,-2.8505640029907227,1.265884518623352,1.5846796035766602,0.6249433755874634,0.8494836091995239,0.8494836091995239,0.0,131.83901977539062,109.0,69725.78125,0.0,1957.3492431640625,1.0,278.55780029296875,283.2196044921875,299.7103271484375,304.25787353515625,293.1499938964844,293.1499938964844,278.8500061035156,39987.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452301025390625,1.0,0.0,0.0,3.5743842124938965,3.5744082927703857,8.525026942152181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.7646484375,0.0,1479.875244140625,1895.4371337890625,0.0,2890.61669921875,0.8923609256744385,1.0,0.0,3.0,1.0,0.0
