time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8813851475715637,0.3790528178215027,0.3420164287090301,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8966022729873657,0.3987976014614105,0.378614604473114,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8916990756988525,0.3922092318534851,0.2752139270305633,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8628082871437073,0.3555397689342499,0.3380674719810486,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7493346333503723,0.2297817021608352,1.0431597232818604,285.0245056152344,284.95001220703125,299.3209533691406,296.73126220703125,298.1819152832031,296.2676696777344,285.0267333984375,1.0,0.5340467691421509,0.7092039585113525,0.7092039585113525,1.0,1.0,-2.853977918624878,1.2669682502746582,1.5870097875595093,0.6252771615982056,0.9367084503173828,0.9367084503173828,0.0,126.55352783203124,109.0,69180.1796875,0.0,1937.1478271484373,1.0,278.7998962402344,283.35498046875,299.69061279296875,304.0751342773437,293.1499938964844,293.1499938964844,278.8500061035156,34367.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387442231178284,1.0,0.0,0.0,3.626230001449585,3.626253366470337,8.774127877586579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.0732421875,0.0,1494.74658203125,1895.4371337890625,0.0,2829.984619140625,0.9008153676986694,1.0,0.0,3.0,1.0,0.0
18006360,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8950247168540955,0.38023641705513,0.3428581655025482,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9110186100006104,0.4002186059951782,0.3797070980072021,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9054194092750548,0.393225610256195,0.2757420837879181,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8758915066719055,0.3567032814025879,0.3389172255992889,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7600358128547668,0.2303605675697326,1.044543743133545,285.01055908203125,284.95001220703125,299.3607788085937,296.7531433105469,298.200927734375,296.2703857421875,285.00927734375,1.0,0.5311301350593567,0.7079934477806091,0.7079934477806091,1.0,1.0,-2.8596208095550537,1.269120454788208,1.5905004739761353,0.6262215375900269,0.9505702257156372,0.9505702257156372,0.0,120.81571197509766,97.0,69518.4140625,0.0,1918.26171875,1.0,278.84246826171875,283.3370666503906,299.7289733886719,304.17852783203125,293.1499938964844,293.1499938964844,278.54998779296875,33356.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369722366333008,1.0,0.0,0.0,3.698025703430176,3.698049783706665,9.125005817622878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.3896484375,0.0,1567.2196044921875,1895.4371337890625,0.0,2813.43994140625,0.9140558242797852,1.0,0.0,3.0,1.0,0.0
18006420,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9266530275344848,0.3813859522342682,0.3437323570251465,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9454525113105774,0.4022276103496551,0.381348967552185,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9385926127433776,0.3942787051200866,0.2763181328773498,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9051108360290528,0.3582744300365448,0.3401331901550293,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.784358024597168,0.2310293465852737,1.0460083484649658,284.9190979003906,284.95001220703125,299.4389038085937,296.795166015625,298.2331848144531,296.2669677734375,284.9208984375,1.0,0.5249391794204712,0.7055724859237671,0.7055724859237671,1.0,1.0,-2.8665664196014404,1.2713284492492676,1.5952379703521729,0.6271004676818848,0.871900737285614,0.871900737285614,0.0,109.76185607910156,85.0,70364.0390625,0.0,1875.3909912109373,1.0,278.5573425292969,283.2275085449219,299.8064270019531,304.38836669921875,293.1499938964844,293.1499938964844,278.8500061035156,38023.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427178859710693,1.0,0.0,0.0,3.600679636001587,3.600703477859497,8.650919767205778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.4306640625,0.0,1493.919189453125,1895.4371337890625,0.0,2867.11865234375,0.8963592648506165,1.0,0.0,3.0,1.0,0.0
18006480,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9266530275344848,0.3813859522342682,0.3437323570251465,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9454525113105774,0.4022276103496551,0.381348967552185,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9385926127433776,0.3942787051200866,0.2763181328773498,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9051108360290528,0.3582744300365448,0.3401331901550293,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.784358024597168,0.2310293465852737,1.0460083484649658,284.9190979003906,284.95001220703125,299.4389038085937,296.795166015625,298.2331848144531,296.2669677734375,284.9208984375,1.0,0.5249391794204712,0.7055724859237671,0.7055724859237671,1.0,1.0,-2.8665664196014404,1.2713284492492676,1.5952379703521729,0.6271004676818848,0.871900737285614,0.871900737285614,0.0,109.76185607910156,85.0,70364.0390625,0.0,1875.3909912109373,1.0,278.5573425292969,283.2275085449219,299.8064270019531,304.38836669921875,293.1499938964844,293.1499938964844,278.8500061035156,38023.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427178859710693,1.0,0.0,0.0,3.600679636001587,3.600703477859497,8.650919767205778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.4306640625,0.0,1493.919189453125,1895.4371337890625,0.0,2867.11865234375,0.8963592648506165,1.0,0.0,3.0,1.0,0.0
18006540,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9698933362960817,0.3834752738475799,0.3449046313762665,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9857630729675292,0.4048865437507629,0.3831871747970581,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.979704737663269,0.3960652649402618,0.2770528197288513,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9492746591567992,0.3604127466678619,0.3415034711360931,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8175245523452759,0.2320711314678192,1.0478549003601074,285.0192565917969,284.95001220703125,299.51470947265625,296.8345947265625,298.2681884765625,296.2702941894531,285.0171203613281,1.0,0.5185279846191406,0.7031514644622803,0.7031514644622803,1.0,1.0,-2.874927997589112,1.274213433265686,1.6007145643234253,0.6281492114067078,0.9743620753288268,0.9743620753288268,0.0,98.03652954101562,103.0,70223.9921875,0.0,1831.25927734375,1.0,278.84295654296875,283.331787109375,299.81915283203125,304.3179016113281,293.1499938964844,293.1499938964844,278.54998779296875,32785.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364392518997192,1.0,0.0,0.0,3.741411924362183,3.741436243057251,9.340375868305272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.21875,0.0,1612.6102294921875,1895.4371337890625,0.0,2808.466064453125,0.9233166575431824,1.0,0.0,3.0,1.0,0.0
18006600,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9698933362960817,0.3834752738475799,0.3449046313762665,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9857630729675292,0.4048865437507629,0.3831871747970581,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.979704737663269,0.3960652649402618,0.2770528197288513,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9492746591567992,0.3604127466678619,0.3415034711360931,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8175245523452759,0.2320711314678192,1.0478549003601074,285.0192565917969,284.95001220703125,299.51470947265625,296.8345947265625,298.2681884765625,296.2702941894531,285.0171203613281,1.0,0.5185279846191406,0.7031514644622803,0.7031514644622803,1.0,1.0,-2.874927997589112,1.274213433265686,1.6007145643234253,0.6281492114067078,0.9743620753288268,0.9743620753288268,0.0,98.03652954101562,103.0,70223.9921875,0.0,1831.25927734375,1.0,278.84295654296875,283.331787109375,299.81915283203125,304.3179016113281,293.1499938964844,293.1499938964844,278.54998779296875,32785.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364392518997192,1.0,0.0,0.0,3.741411924362183,3.741436243057251,9.340375868305272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.21875,0.0,1612.6102294921875,1895.4371337890625,0.0,2808.466064453125,0.9233166575431824,1.0,0.0,3.0,1.0,0.0
18006660,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9699270725250244,0.3844016194343567,0.3460409045219421,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9863108396530152,0.4067494571208954,0.3851740062236786,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9796118140220642,0.3969188034534454,0.2778475880622864,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.949744462966919,0.36182302236557,0.3430510759353637,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8175102472305298,0.2326315343379974,1.0511362552642822,284.9109191894531,284.95001220703125,299.5879821777344,296.8712463378906,298.2973022460937,296.2652282714844,284.9130249023437,1.0,0.5211260914802551,0.7006195187568665,0.7006195187568665,1.0,1.0,-2.8854424953460693,1.2780301570892334,1.607412338256836,0.6297151446342468,0.8840018510818481,0.8840018510818481,0.0,98.71878051757812,121.0,71208.2578125,0.0,1851.2884521484373,1.0,278.5573425292969,283.2055969238281,299.8870544433594,304.5268859863281,293.1499938964844,293.1499938964844,278.8500061035156,37802.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430469036102295,1.0,0.0,0.0,3.66009521484375,3.6601197719573975,8.938775977185287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.9462890625,0.0,1557.94970703125,1895.4371337890625,0.0,2870.195068359375,0.9091533422470092,1.0,0.0,3.0,1.0,0.0
18006720,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9699270725250244,0.3844016194343567,0.3460409045219421,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9863108396530152,0.4067494571208954,0.3851740062236786,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9796118140220642,0.3969188034534454,0.2778475880622864,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.949744462966919,0.36182302236557,0.3430510759353637,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8175102472305298,0.2326315343379974,1.0511362552642822,284.9109191894531,284.95001220703125,299.5879821777344,296.8712463378906,298.2973022460937,296.2652282714844,284.9130249023437,1.0,0.5211260914802551,0.7006195187568665,0.7006195187568665,1.0,1.0,-2.8854424953460693,1.2780301570892334,1.607412338256836,0.6297151446342468,0.8840018510818481,0.8840018510818481,0.0,98.71878051757812,121.0,71208.2578125,0.0,1851.2884521484373,1.0,278.5573425292969,283.2055969238281,299.8870544433594,304.5268859863281,293.1499938964844,293.1499938964844,278.8500061035156,37802.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430469036102295,1.0,0.0,0.0,3.66009521484375,3.6601197719573975,8.938775977185287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.9462890625,0.0,1557.94970703125,1895.4371337890625,0.0,2870.195068359375,0.9091533422470092,1.0,0.0,3.0,1.0,0.0
18006780,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9457990527153016,0.3862675726413727,0.3477261662483215,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.965235471725464,0.4092473983764648,0.3876177668571472,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.956626832485199,0.398495078086853,0.2789934575557709,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9243414998054504,0.3637709617614746,0.3450032770633697,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7981812357902527,0.2334885150194168,1.0558329820632937,285.02545166015625,284.95001220703125,299.6584167480469,296.90484619140625,298.3290100097656,296.2669372558594,285.0236511230469,1.0,0.5283443331718445,0.6980875730514526,0.6980875730514526,1.0,1.0,-2.899765968322754,1.2836405038833618,1.616125464439392,0.6320739388465881,0.9961588382720948,0.9961588382720948,0.0,106.55596160888672,139.0,71105.0859375,0.0,1912.954833984375,1.0,278.8433837890625,283.3225402832031,299.89239501953125,304.4491882324219,293.1499938964844,293.1499938964844,278.54998779296875,32760.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373473286628723,1.0,0.0,0.0,3.7963385581970215,3.796363353729248,9.616635452402988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.0185546875,0.0,1676.943603515625,1895.4371337890625,0.0,2816.941650390625,0.9357484579086304,1.0,0.0,3.0,1.0,0.0
18006840,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9457990527153016,0.3862675726413727,0.3477261662483215,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.965235471725464,0.4092473983764648,0.3876177668571472,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.956626832485199,0.398495078086853,0.2789934575557709,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9243414998054504,0.3637709617614746,0.3450032770633697,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7981812357902527,0.2334885150194168,1.0558329820632937,285.02545166015625,284.95001220703125,299.6584167480469,296.90484619140625,298.3290100097656,296.2669372558594,285.0236511230469,1.0,0.5283443331718445,0.6980875730514526,0.6980875730514526,1.0,1.0,-2.899765968322754,1.2836405038833618,1.616125464439392,0.6320739388465881,0.9961588382720948,0.9961588382720948,0.0,106.55596160888672,139.0,71105.0859375,0.0,1912.954833984375,1.0,278.8433837890625,283.3225402832031,299.89239501953125,304.4491882324219,293.1499938964844,293.1499938964844,278.54998779296875,32760.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373473286628723,1.0,0.0,0.0,3.7963385581970215,3.796363353729248,9.616635452402988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.0185546875,0.0,1676.943603515625,1895.4371337890625,0.0,2816.941650390625,0.9357484579086304,1.0,0.0,3.0,1.0,0.0
18006900,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9287025332450868,0.3867084383964538,0.3486167788505554,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.949402153491974,0.4101625084877014,0.3889073729515075,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9398235082626344,0.3988985121250152,0.2796147167682647,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9079697132110596,0.3644417226314544,0.3460440337657928,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7852769494056702,0.2337143868207931,1.058490753173828,284.8843688964844,284.95001220703125,299.6924743652344,296.9204406738281,298.3424377441406,296.2644348144531,284.87969970703125,1.0,0.5330957174301147,0.6968215703964233,0.6968215703964233,1.0,1.0,-2.907583951950073,1.2867257595062256,1.6208581924438477,0.6334892511367798,0.9050760865211488,0.9050760865211488,0.0,112.2755126953125,139.0,72268.953125,0.0,1954.0054931640625,1.0,278.5942687988281,283.1601867675781,299.9525756835937,304.7071533203125,293.1499938964844,293.1499938964844,278.54998779296875,36223.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430660367012024,1.0,0.0,0.0,3.789543390274048,3.7895686626434326,9.582239499650314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.15234375,0.0,1695.7623291015625,1895.4371337890625,0.0,2870.374267578125,0.9348800778388976,1.0,0.0,3.0,1.0,0.0
18006960,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9095078706741332,0.3868996798992157,0.3490764796733856,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9302964210510254,0.4108821153640747,0.3898861110210418,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9201537370681764,0.3990781009197235,0.2799669802188873,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8912493586540222,0.3649235963821411,0.3468027114868164,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7709651589393616,0.2337859869003296,1.060265302658081,284.9063720703125,284.95001220703125,299.7257385253906,296.9351806640625,298.35418701171875,296.2597045898437,284.9090270996094,1.0,0.5381986498832703,0.6954692602157593,0.6954692602157593,1.0,1.0,-2.912783622741699,1.2885295152664185,1.6242541074752808,0.6341766119003296,0.8995050191879272,0.8995050191879272,0.0,119.19334411621094,157.0,72191.4921875,0.0,1996.8966064453125,1.0,278.5566711425781,283.1847839355469,299.9539794921875,304.6604309082031,293.1499938964844,293.1499938964844,278.8500061035156,37756.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844481885433197,1.0,0.0,0.0,3.7264113426208496,3.7264363765716553,9.265627909371688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.3916015625,0.0,1633.266845703125,1895.4371337890625,0.0,2883.616943359375,0.9238882064819336,1.0,0.0,3.0,1.0,0.0
18007020,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8798085451126099,0.3885427117347717,0.3507820069789886,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8982044458389282,0.4131932258605957,0.3923988342285156,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8888692855834961,0.4004351198673248,0.2811379730701446,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8630005121231079,0.366650640964508,0.3487943112850189,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.747008204460144,0.2344013303518295,1.065091609954834,285.03326416015625,284.95001220703125,299.7896728515625,296.9620361328125,298.382080078125,296.2600402832031,285.0326232910156,1.0,0.5494558215141296,0.6927646994590759,0.6927646994590759,1.0,1.0,-2.927448511123657,1.2941478490829468,1.633300542831421,0.6364279985427856,1.0,1.0,0.0,133.9752197265625,175.0,71949.921875,0.0,2095.072998046875,1.0,278.8434143066406,283.3155212402344,299.9511108398437,304.5675048828125,293.1499938964844,293.1499938964844,278.54998779296875,33331.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390902280807495,1.0,0.0,0.0,3.846003293991089,3.8460288047790527,9.86989675766381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.06640625,0.0,1741.3253173828125,1895.4371337890625,0.0,2833.21630859375,0.9473162293434144,1.0,0.0,3.0,1.0,0.0
18007080,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8798085451126099,0.3885427117347717,0.3507820069789886,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8982044458389282,0.4131932258605957,0.3923988342285156,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8888692855834961,0.4004351198673248,0.2811379730701446,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8630005121231079,0.366650640964508,0.3487943112850189,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.747008204460144,0.2344013303518295,1.065091609954834,285.03326416015625,284.95001220703125,299.7896728515625,296.9620361328125,298.382080078125,296.2600402832031,285.0326232910156,1.0,0.5494558215141296,0.6927646994590759,0.6927646994590759,1.0,1.0,-2.927448511123657,1.2941478490829468,1.633300542831421,0.6364279985427856,1.0,1.0,0.0,133.9752197265625,175.0,71949.921875,0.0,2095.072998046875,1.0,278.8434143066406,283.3155212402344,299.9511108398437,304.5675048828125,293.1499938964844,293.1499938964844,278.54998779296875,33331.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390902280807495,1.0,0.0,0.0,3.846003293991089,3.8460288047790527,9.86989675766381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.06640625,0.0,1741.3253173828125,1895.4371337890625,0.0,2833.21630859375,0.9473162293434144,1.0,0.0,3.0,1.0,0.0
18007140,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8535938858985901,0.3890027999877929,0.3521402478218078,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8714008331298828,0.4146794378757477,0.3946939706802368,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8619183301925659,0.4008483588695526,0.2821163237094879,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.838443398475647,0.3676230609416961,0.3505887985229492,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7262557744979858,0.2345017343759536,1.0693966150283811,284.9052124023437,284.95001220703125,299.8500061035156,296.9851379394531,298.40350341796875,296.2519836425781,284.9073791503906,1.0,0.5614172220230103,0.6900601387023926,0.6900601387023926,1.0,1.0,-2.9403560161590576,1.2988637685775757,1.641492247581482,0.6383542418479919,0.9143019914627076,0.9143019914627076,0.0,150.69664001464844,193.0,73105.046875,0.0,2200.87939453125,1.0,278.5566711425781,283.16656494140625,300.0043640136719,304.7731018066406,293.1499938964844,293.1499938964844,278.25,37622.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462393879890442,1.0,0.0,0.0,3.7886905670166016,3.788716077804565,9.577927357895533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.869140625,0.0,1705.61669921875,1895.4371337890625,0.0,2900.0615234375,0.937589466571808,1.0,0.0,3.0,1.0,0.0
18007200,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8535938858985901,0.3890027999877929,0.3521402478218078,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8714008331298828,0.4146794378757477,0.3946939706802368,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8619183301925659,0.4008483588695526,0.2821163237094879,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.838443398475647,0.3676230609416961,0.3505887985229492,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7262557744979858,0.2345017343759536,1.0693966150283811,284.9052124023437,284.95001220703125,299.8500061035156,296.9851379394531,298.40350341796875,296.2519836425781,284.9073791503906,1.0,0.5614172220230103,0.6900601387023926,0.6900601387023926,1.0,1.0,-2.9403560161590576,1.2988637685775757,1.641492247581482,0.6383542418479919,0.9143019914627076,0.9143019914627076,0.0,150.69664001464844,193.0,73105.046875,0.0,2200.87939453125,1.0,278.5566711425781,283.16656494140625,300.0043640136719,304.7731018066406,293.1499938964844,293.1499938964844,278.25,37622.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462393879890442,1.0,0.0,0.0,3.7886905670166016,3.788716077804565,9.577927357895533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.869140625,0.0,1705.61669921875,1895.4371337890625,0.0,2900.0615234375,0.937589466571808,1.0,0.0,3.0,1.0,0.0
18007260,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8314241766929626,0.3893067240715027,0.3529804944992065,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8485668897628784,0.4159836769104004,0.3965605199337005,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.839097797870636,0.4010603129863739,0.2827306389808655,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8173930048942566,0.3683904707431793,0.3519658148288727,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7069405913352966,0.2343845963478088,1.0721211433410645,284.9008483886719,284.95001220703125,299.90838623046875,297.0062255859375,298.42333984375,296.2429504394531,284.90203857421875,1.0,0.5733566880226135,0.6872873902320862,0.6872873902320862,1.0,1.0,-2.94927716255188,1.301643967628479,1.6476331949234009,0.6391065716743469,0.8552159070968628,0.8552159070968628,0.0,168.5603485107422,181.0,73434.109375,0.0,2306.27001953125,1.0,278.2576904296875,283.13751220703125,300.0111083984375,304.81353759765625,293.1499938964844,293.1499938964844,278.54998779296875,39692.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492825031280518,1.0,0.0,0.0,3.5963480472564697,3.596372365951538,8.630118486507854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.0693359375,0.0,1501.5137939453125,1895.4371337890625,0.0,2928.551025390625,0.8968932628631592,1.0,0.0,3.0,1.0,0.0
18007320,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8314241766929626,0.3893067240715027,0.3529804944992065,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8485668897628784,0.4159836769104004,0.3965605199337005,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.839097797870636,0.4010603129863739,0.2827306389808655,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8173930048942566,0.3683904707431793,0.3519658148288727,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7069405913352966,0.2343845963478088,1.0721211433410645,284.9008483886719,284.95001220703125,299.90838623046875,297.0062255859375,298.42333984375,296.2429504394531,284.90203857421875,1.0,0.5733566880226135,0.6872873902320862,0.6872873902320862,1.0,1.0,-2.94927716255188,1.301643967628479,1.6476331949234009,0.6391065716743469,0.8552159070968628,0.8552159070968628,0.0,168.5603485107422,181.0,73434.109375,0.0,2306.27001953125,1.0,278.2576904296875,283.13751220703125,300.0111083984375,304.81353759765625,293.1499938964844,293.1499938964844,278.54998779296875,39692.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492825031280518,1.0,0.0,0.0,3.5963480472564697,3.596372365951538,8.630118486507854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.0693359375,0.0,1501.5137939453125,1895.4371337890625,0.0,2928.551025390625,0.8968932628631592,1.0,0.0,3.0,1.0,0.0
18007380,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8276477456092834,0.3909732103347778,0.3543919920921325,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8449647426605225,0.4182652831077575,0.3986823558807373,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8350266218185425,0.402380108833313,0.2836143374443054,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8136780858039856,0.3700249195098877,0.3534992337226867,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7028372883796692,0.2348537594079971,1.0743963718414309,285.0050048828125,284.95001220703125,299.9667053222656,297.0271301269531,298.4492492675781,296.2449645996094,285.0046081542969,1.0,0.576664388179779,0.684514582157135,0.684514582157135,1.0,1.0,-2.959164619445801,1.3048384189605713,1.6543262004852295,0.6400451064109802,0.9508110284805298,0.9508110284805298,0.0,173.1806182861328,169.0,73136.4140625,0.0,2347.200439453125,1.0,278.54205322265625,283.2498779296875,300.0091247558594,304.70947265625,293.1499938964844,293.1499938964844,278.25,33651.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424023985862732,1.0,0.0,0.0,3.7130589485168457,3.713083267211914,9.199346209243232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.96875,0.0,1586.5909423828125,1895.4371337890625,0.0,2864.168701171875,0.91764897108078,1.0,0.0,3.0,1.0,0.0
18007440,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8276477456092834,0.3909732103347778,0.3543919920921325,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8449647426605225,0.4182652831077575,0.3986823558807373,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8350266218185425,0.402380108833313,0.2836143374443054,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8136780858039856,0.3700249195098877,0.3534992337226867,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7028372883796692,0.2348537594079971,1.0743963718414309,285.0050048828125,284.95001220703125,299.9667053222656,297.0271301269531,298.4492492675781,296.2449645996094,285.0046081542969,1.0,0.576664388179779,0.684514582157135,0.684514582157135,1.0,1.0,-2.959164619445801,1.3048384189605713,1.6543262004852295,0.6400451064109802,0.9508110284805298,0.9508110284805298,0.0,173.1806182861328,169.0,73136.4140625,0.0,2347.200439453125,1.0,278.54205322265625,283.2498779296875,300.0091247558594,304.70947265625,293.1499938964844,293.1499938964844,278.25,33651.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424023985862732,1.0,0.0,0.0,3.7130589485168457,3.713083267211914,9.199346209243232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.96875,0.0,1586.5909423828125,1895.4371337890625,0.0,2864.168701171875,0.91764897108078,1.0,0.0,3.0,1.0,0.0
18007500,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8290024995803833,0.3913613557815552,0.3549575507640838,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8465937972068787,0.4191098511219024,0.3996270596981048,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8363035321235657,0.4026758372783661,0.2839595079421997,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8151134848594666,0.3705637156963348,0.3541468679904938,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7039200067520142,0.2349437326192855,1.075136423110962,284.87921142578125,284.95001220703125,299.995849609375,297.0375061035156,298.4603576660156,296.2428894042969,284.87701416015625,1.0,0.5766074657440186,0.6831282377243042,0.6831282377243042,1.0,1.0,-2.963069200515747,1.3059186935424805,1.6571506261825562,0.6403005123138428,0.8653696775436401,0.8653696775436401,0.0,172.48733520507812,169.0,74031.421875,0.0,2350.705810546875,1.0,278.2962341308594,283.1063232421875,300.0621032714844,304.9476013183594,293.1499938964844,293.1499938964844,278.25,37616.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472605347633362,1.0,0.0,0.0,3.681161403656006,3.681185960769653,9.04196838291682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.171875,0.0,1580.30908203125,1895.4371337890625,0.0,2909.619140625,0.9112381935119628,1.0,0.0,3.0,1.0,0.0
18007560,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8311083316802979,0.3916404545307159,0.3551159203052521,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8491167426109314,0.4198634326457977,0.4002535939216614,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.838387131690979,0.4028407633304596,0.2840220332145691,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8173608779907227,0.3709940016269684,0.3544839322566986,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7057822346687317,0.2349630892276764,1.07490074634552,284.91705322265625,284.95001220703125,300.02496337890625,297.0477905273437,298.47076416015625,296.23956298828125,284.91845703125,1.0,0.5756244659423828,0.6817713975906372,0.6817713975906372,1.0,1.0,-2.964211940765381,1.3057111501693726,1.6585006713867188,0.6398391723632812,0.8726440668106079,0.8726440668106079,0.0,170.7705841064453,157.0,73847.8359375,0.0,2344.08154296875,1.0,278.25750732421875,283.1427917480469,300.05908203125,304.8841247558594,293.1499938964844,293.1499938964844,278.54998779296875,38112.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478993773460388,1.0,0.0,0.0,3.612748622894287,3.612772703170776,8.709010330676392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.8193359375,0.0,1507.7625732421875,1895.4371337890625,0.0,2915.599853515625,0.8990459442138672,1.0,0.0,3.0,1.0,0.0
18007620,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8403597474098206,0.3933680355548858,0.3561364412307739,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8593470454216003,0.4222115278244018,0.4019788205623626,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8475420475006104,0.4040772318840027,0.2845156192779541,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8264650106430054,0.3725762367248535,0.355518490076065,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7138214707374573,0.2355175763368606,1.0754246711730957,285.0106811523437,284.95001220703125,300.08306884765625,297.0682373046875,298.4967041015625,296.24224853515625,285.0086364746094,1.0,0.5721165537834167,0.6790577173233032,0.6790577173233032,1.0,1.0,-2.96997332572937,1.306929349899292,1.6630438566207886,0.6396235227584839,0.9673892855644226,0.9673892855644226,0.0,163.8575897216797,145.0,73558.6171875,0.0,2319.4296875,1.0,278.5429992675781,283.24395751953125,300.0543212890625,304.7839050292969,293.1499938964844,293.1499938964844,278.25,33111.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420825004577637,1.0,0.0,0.0,3.7419707775115967,3.741995096206665,9.34316631173715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.51953125,0.0,1615.7640380859375,1895.4371337890625,0.0,2861.177978515625,0.9236387014389038,1.0,0.0,3.0,1.0,0.0
18007680,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8403597474098206,0.3933680355548858,0.3561364412307739,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8593470454216003,0.4222115278244018,0.4019788205623626,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8475420475006104,0.4040772318840027,0.2845156192779541,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8264650106430054,0.3725762367248535,0.355518490076065,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7138214707374573,0.2355175763368606,1.0754246711730957,285.0106811523437,284.95001220703125,300.08306884765625,297.0682373046875,298.4967041015625,296.24224853515625,285.0086364746094,1.0,0.5721165537834167,0.6790577173233032,0.6790577173233032,1.0,1.0,-2.96997332572937,1.306929349899292,1.6630438566207886,0.6396235227584839,0.9673892855644226,0.9673892855644226,0.0,163.8575897216797,145.0,73558.6171875,0.0,2319.4296875,1.0,278.5429992675781,283.24395751953125,300.0543212890625,304.7839050292969,293.1499938964844,293.1499938964844,278.25,33111.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420825004577637,1.0,0.0,0.0,3.7419707775115967,3.741995096206665,9.34316631173715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.51953125,0.0,1615.7640380859375,1895.4371337890625,0.0,2861.177978515625,0.9236387014389038,1.0,0.0,3.0,1.0,0.0
18007740,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8525018692016602,0.3940174579620361,0.3566494584083557,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8728733658790588,0.4238271117210388,0.4033454954624176,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8597615361213684,0.4044528603553772,0.28468918800354,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8382428884506226,0.3734872043132782,0.3562107384204864,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7236987352371216,0.235680341720581,1.0750690698623655,284.90985107421875,284.95001220703125,300.1410217285156,297.0884094238281,298.5179138183594,296.2369689941406,284.9115600585937,1.0,0.5671519637107849,0.6763440370559692,0.6763440370559692,1.0,1.0,-2.972853660583496,1.3067293167114258,1.6661243438720703,0.6387874484062195,0.8782394528388977,0.8782394528388977,0.0,155.1374053955078,133.0,74252.3046875,0.0,2280.370849609375,1.0,278.2570495605469,283.12725830078125,300.10125732421875,304.9551696777344,293.1499938964844,293.1499938964844,278.54998779296875,38142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479183912277222,1.0,0.0,0.0,3.643302440643311,3.643326759338379,8.856940212353948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.73828125,0.0,1541.7322998046875,1895.4371337890625,0.0,2915.778076171875,0.9058194160461426,1.0,0.0,3.0,1.0,0.0
18007800,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8525018692016602,0.3940174579620361,0.3566494584083557,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8728733658790588,0.4238271117210388,0.4033454954624176,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8597615361213684,0.4044528603553772,0.28468918800354,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8382428884506226,0.3734872043132782,0.3562107384204864,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7236987352371216,0.235680341720581,1.0750690698623655,284.90985107421875,284.95001220703125,300.1410217285156,297.0884094238281,298.5179138183594,296.2369689941406,284.9115600585937,1.0,0.5671519637107849,0.6763440370559692,0.6763440370559692,1.0,1.0,-2.972853660583496,1.3067293167114258,1.6661243438720703,0.6387874484062195,0.8782394528388977,0.8782394528388977,0.0,155.1374053955078,133.0,74252.3046875,0.0,2280.370849609375,1.0,278.2570495605469,283.12725830078125,300.10125732421875,304.9551696777344,293.1499938964844,293.1499938964844,278.54998779296875,38142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479183912277222,1.0,0.0,0.0,3.643302440643311,3.643326759338379,8.856940212353948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.73828125,0.0,1541.7322998046875,1895.4371337890625,0.0,2915.778076171875,0.9058194160461426,1.0,0.0,3.0,1.0,0.0
18007860,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8696892857551575,0.3957483768463135,0.3575253486633301,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8915169835090637,0.4262199401855469,0.4049597382545471,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8769976496696472,0.4056840240955353,0.2850587368011474,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8546030521392822,0.3750719428062439,0.3570899963378906,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7368102669715881,0.2362944781780243,1.0751726627349854,285.00909423828125,284.95001220703125,300.1988220214844,297.1082458496094,298.5438842773437,296.2402038574219,285.00714111328125,1.0,0.561384916305542,0.6737520694732666,0.6737520694732666,1.0,1.0,-2.9774653911590576,1.3074049949645996,1.6700602769851685,0.6382389664649963,0.9740484952926636,0.9740484952926636,0.0,144.64932250976562,121.0,73902.1015625,0.0,2235.322998046875,1.0,278.543212890625,283.234375,300.0942077636719,304.8477478027344,293.1499938964844,293.1499938964844,278.25,33215.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420422673225403,1.0,0.0,0.0,3.7672019004821777,3.767226696014404,9.46958834902034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.3720703125,0.0,1646.0057373046875,1895.4371337890625,0.0,2860.802001953125,0.9294130206108092,1.0,0.0,3.0,1.0,0.0
18007920,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8696892857551575,0.3957483768463135,0.3575253486633301,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8915169835090637,0.4262199401855469,0.4049597382545471,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8769976496696472,0.4056840240955353,0.2850587368011474,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8546030521392822,0.3750719428062439,0.3570899963378906,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7368102669715881,0.2362944781780243,1.0751726627349854,285.00909423828125,284.95001220703125,300.1988220214844,297.1082458496094,298.5438842773437,296.2402038574219,285.00714111328125,1.0,0.561384916305542,0.6737520694732666,0.6737520694732666,1.0,1.0,-2.9774653911590576,1.3074049949645996,1.6700602769851685,0.6382389664649963,0.9740484952926636,0.9740484952926636,0.0,144.64932250976562,121.0,73902.1015625,0.0,2235.322998046875,1.0,278.543212890625,283.234375,300.0942077636719,304.8477478027344,293.1499938964844,293.1499938964844,278.25,33215.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420422673225403,1.0,0.0,0.0,3.7672019004821777,3.767226696014404,9.46958834902034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.3720703125,0.0,1646.0057373046875,1895.4371337890625,0.0,2860.802001953125,0.9294130206108092,1.0,0.0,3.0,1.0,0.0
18007980,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.890044629573822,0.3963859379291534,0.3579626679420471,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9138608574867249,0.4278724789619446,0.4062888622283935,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8974156379699707,0.4060701131820678,0.2851835489273071,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8742988109588623,0.3759933710098266,0.357716828584671,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.752422571182251,0.2365096807479858,1.0746999979019165,284.9068298339844,284.95001220703125,300.2563781738281,297.1277770996094,298.5650634765625,296.2353820800781,284.9087219238281,1.0,0.5551185607910156,0.671160101890564,0.671160101890564,1.0,1.0,-2.979931354522705,1.307012915611267,1.6729183197021484,0.6372685432434082,0.882318377494812,0.882318377494812,0.0,133.9059295654297,109.0,74591.6640625,0.0,2185.070556640625,1.0,278.2568664550781,283.11651611328125,300.1402587890625,305.0174865722656,293.1499938964844,293.1499938964844,278.54998779296875,38223.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477843999862671,1.0,0.0,0.0,3.6676509380340576,3.667675495147705,8.975720220405492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.5107421875,0.0,1569.6156005859375,1895.4371337890625,0.0,2914.523193359375,0.911279022693634,1.0,0.0,3.0,1.0,0.0
18008040,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.890044629573822,0.3963859379291534,0.3579626679420471,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9138608574867249,0.4278724789619446,0.4062888622283935,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8974156379699707,0.4060701131820678,0.2851835489273071,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8742988109588623,0.3759933710098266,0.357716828584671,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.752422571182251,0.2365096807479858,1.0746999979019165,284.9068298339844,284.95001220703125,300.2563781738281,297.1277770996094,298.5650634765625,296.2353820800781,284.9087219238281,1.0,0.5551185607910156,0.671160101890564,0.671160101890564,1.0,1.0,-2.979931354522705,1.307012915611267,1.6729183197021484,0.6372685432434082,0.882318377494812,0.882318377494812,0.0,133.9059295654297,109.0,74591.6640625,0.0,2185.070556640625,1.0,278.2568664550781,283.11651611328125,300.1402587890625,305.0174865722656,293.1499938964844,293.1499938964844,278.54998779296875,38223.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477843999862671,1.0,0.0,0.0,3.6676509380340576,3.667675495147705,8.975720220405492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.5107421875,0.0,1569.6156005859375,1895.4371337890625,0.0,2914.523193359375,0.911279022693634,1.0,0.0,3.0,1.0,0.0
18008100,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9021719098091124,0.3971695899963379,0.3581859767436981,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9282350540161132,0.4290254712104797,0.4069491624832153,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9097838401794434,0.4066236615180969,0.2852389216423034,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.886160135269165,0.3767336308956146,0.3580140173435211,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7619293928146362,0.2367897927761078,1.074350357055664,285.02716064453125,284.95001220703125,300.2850646972656,297.1374206542969,298.5775756835937,296.2364196777344,285.0294494628906,1.0,0.551820695400238,0.6698641180992126,0.6698641180992126,1.0,1.0,-2.98099136352539,1.3067407608032229,1.674250602722168,0.6366283893585205,0.9678999185562134,0.9678999185562134,0.0,128.28695678710938,109.0,73932.265625,0.0,2158.361083984375,1.0,278.502685546875,283.2481384277344,300.1102294921875,304.8198547363281,293.1499938964844,293.1499938964844,278.54998779296875,33931.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428205847740173,1.0,0.0,0.0,3.719651699066162,3.719676017761232,9.232043112206156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.919921875,0.0,1596.2777099609375,1895.4371337890625,0.0,2868.079345703125,0.9211111068725586,1.0,0.0,3.0,1.0,0.0
