time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9180351495742798,0.3981068432331085,0.358782023191452,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9455785155296326,0.4303076565265655,0.4078934788703918,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9262415170669556,0.4073206782341003,0.2855295538902282,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.900680422782898,0.3775945603847503,0.3585625290870666,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7738059163093567,0.2371680587530136,1.0747889280319214,285.0105285644531,284.95001220703125,300.3136901855469,297.1469421386719,298.5909118652344,296.2390441894531,285.0087280273437,1.0,0.5485829710960388,0.6685771942138672,0.6685771942138672,1.0,1.0,-2.984376907348633,1.3075486421585083,1.6768282651901243,0.6365824341773987,0.9806389212608336,0.9806389212608336,0.0,122.2748031616211,97.0,74209.8125,0.0,2133.65478515625,1.0,278.543212890625,283.2281494140625,300.13262939453125,304.9068908691406,293.1499938964844,293.1499938964844,278.25,33269.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418728113174438,1.0,0.0,0.0,3.787811756134033,3.78783655166626,9.573484476277372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.7919921875,0.0,1670.7652587890625,1895.4371337890625,0.0,2859.2177734375,0.9342156648635864,1.0,0.0,3.0,1.0,0.0
18008220,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9537492394447328,0.3987082242965698,0.359174519777298,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9790508151054382,0.4319815635681152,0.409226506948471,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9612980484962464,0.4077110588550567,0.2856449782848358,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9353922605514526,0.3785167336463928,0.3591726124286651,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8002910614013672,0.2374126315116882,1.074357032775879,284.9051208496094,284.95001220703125,300.3707580566406,297.16571044921875,298.61181640625,296.23443603515625,284.9071350097656,1.0,0.541851818561554,0.6660033464431763,0.6660033464431763,1.0,1.0,-2.986811399459839,1.3070833683013916,1.6797280311584473,0.6355171203613281,0.8866701722145081,0.8866701722145081,0.0,110.89421081542967,115.0,74913.296875,0.0,2079.898193359375,1.0,278.2567138671875,283.1070556640625,300.1781311035156,305.07733154296875,293.1499938964844,293.1499938964844,278.54998779296875,38245.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475860953330994,1.0,0.0,0.0,3.690333604812622,3.6903584003448486,9.087083867598268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.1669921875,0.0,1595.4952392578125,1895.4371337890625,0.0,2912.666748046875,0.916320502758026,1.0,0.0,3.0,1.0,0.0
18008280,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9537492394447328,0.3987082242965698,0.359174519777298,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9790508151054382,0.4319815635681152,0.409226506948471,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9612980484962464,0.4077110588550567,0.2856449782848358,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9353922605514526,0.3785167336463928,0.3591726124286651,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8002910614013672,0.2374126315116882,1.074357032775879,284.9051208496094,284.95001220703125,300.3707580566406,297.16571044921875,298.61181640625,296.23443603515625,284.9071350097656,1.0,0.541851818561554,0.6660033464431763,0.6660033464431763,1.0,1.0,-2.986811399459839,1.3070833683013916,1.6797280311584473,0.6355171203613281,0.8866701722145081,0.8866701722145081,0.0,110.89421081542967,115.0,74913.296875,0.0,2079.898193359375,1.0,278.2567138671875,283.1070556640625,300.1781311035156,305.07733154296875,293.1499938964844,293.1499938964844,278.54998779296875,38245.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475860953330994,1.0,0.0,0.0,3.690333604812622,3.6903584003448486,9.087083867598268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.1669921875,0.0,1595.4952392578125,1895.4371337890625,0.0,2912.666748046875,0.916320502758026,1.0,0.0,3.0,1.0,0.0
18008340,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9548009037971495,0.4003625214099884,0.36038538813591,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9804419279098512,0.4344230592250824,0.4113073348999023,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.961987316608429,0.4089436531066894,0.2863275408744812,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9365857839584352,0.3800990283489227,0.3604726195335388,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8008025288581848,0.2380676567554474,1.0766969919204712,285.01568603515625,284.95001220703125,300.427490234375,297.1840515136719,298.6373596191406,296.2380065917969,285.0140075683594,1.0,0.5440811514854431,0.6634294986724854,0.6634294986724854,1.0,1.0,-2.9959497451782227,1.3097587823867798,1.6861909627914429,0.6358096599578857,0.9908586740493774,0.9908586740493774,0.0,111.26789093017578,133.0,74596.5234375,0.0,2097.539794921875,1.0,278.54351806640625,283.2240295410156,300.1702880859375,304.9686584472656,293.1499938964844,293.1499938964844,278.25,33221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417483568191528,1.0,0.0,0.0,3.811102390289306,3.811127424240112,9.691577815829078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.15234375,0.0,1698.190185546875,1895.4371337890625,0.0,2858.054443359375,0.9393787384033204,1.0,0.0,3.0,1.0,0.0
18008400,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9548009037971495,0.4003625214099884,0.36038538813591,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9804419279098512,0.4344230592250824,0.4113073348999023,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.961987316608429,0.4089436531066894,0.2863275408744812,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9365857839584352,0.3800990283489227,0.3604726195335388,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8008025288581848,0.2380676567554474,1.0766969919204712,285.01568603515625,284.95001220703125,300.427490234375,297.1840515136719,298.6373596191406,296.2380065917969,285.0140075683594,1.0,0.5440811514854431,0.6634294986724854,0.6634294986724854,1.0,1.0,-2.9959497451782227,1.3097587823867798,1.6861909627914429,0.6358096599578857,0.9908586740493774,0.9908586740493774,0.0,111.26789093017578,133.0,74596.5234375,0.0,2097.539794921875,1.0,278.54351806640625,283.2240295410156,300.1702880859375,304.9686584472656,293.1499938964844,293.1499938964844,278.25,33221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417483568191528,1.0,0.0,0.0,3.811102390289306,3.811127424240112,9.691577815829078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.15234375,0.0,1698.190185546875,1895.4371337890625,0.0,2858.054443359375,0.9393787384033204,1.0,0.0,3.0,1.0,0.0
18008460,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9300228953361512,0.4007434546947479,0.3613618612289428,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9592717885971068,0.4359869956970215,0.4133481383323669,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9375250935554504,0.4091931283473968,0.2869459390640259,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9120650291442872,0.3808892071247101,0.3617686033248901,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7819141149520874,0.238189235329628,1.079558491706848,284.9066772460937,284.95001220703125,300.48388671875,297.20196533203125,298.65728759765625,296.232177734375,284.9089050292969,1.0,0.5507979989051819,0.6607843041419983,0.6607843041419983,1.0,1.0,-3.005324125289917,1.3124148845672607,1.6929092407226562,0.6362768411636353,0.8972393870353699,0.8972393870353699,0.0,119.80178833007812,151.0,75499.359375,0.0,2157.507568359375,1.0,278.2565002441406,283.0966186523437,300.2163391113281,305.15185546875,293.1499938964844,293.1499938964844,278.54998779296875,37986.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847835898399353,1.0,0.0,0.0,3.72686219215393,3.726887464523315,9.267870950679936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.3232421875,0.0,1635.55224609375,1895.4371337890625,0.0,2915.005126953125,0.924238622188568,1.0,0.0,3.0,1.0,0.0
18008520,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9300228953361512,0.4007434546947479,0.3613618612289428,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9592717885971068,0.4359869956970215,0.4133481383323669,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9375250935554504,0.4091931283473968,0.2869459390640259,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9120650291442872,0.3808892071247101,0.3617686033248901,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7819141149520874,0.238189235329628,1.079558491706848,284.9066772460937,284.95001220703125,300.48388671875,297.20196533203125,298.65728759765625,296.232177734375,284.9089050292969,1.0,0.5507979989051819,0.6607843041419983,0.6607843041419983,1.0,1.0,-3.005324125289917,1.3124148845672607,1.6929092407226562,0.6362768411636353,0.8972393870353699,0.8972393870353699,0.0,119.80178833007812,151.0,75499.359375,0.0,2157.507568359375,1.0,278.2565002441406,283.0966186523437,300.2163391113281,305.15185546875,293.1499938964844,293.1499938964844,278.54998779296875,37986.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847835898399353,1.0,0.0,0.0,3.72686219215393,3.726887464523315,9.267870950679936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.3232421875,0.0,1635.55224609375,1895.4371337890625,0.0,2915.005126953125,0.924238622188568,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9006807804107666,0.4021174013614654,0.3627587258815765,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9296324253082277,0.4382580816745758,0.4157353043556213,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9069807529449464,0.4102217555046081,0.2878303229808807,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8853416442871094,0.3822738528251648,0.3633512556552887,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7596027851104736,0.2386342734098434,1.083217978477478,285.02362060546875,284.95001220703125,300.5399169921875,297.2193908691406,298.6813659667969,296.2340087890625,285.022216796875,1.0,0.5600637793540955,0.6581391096115112,0.6581391096115112,1.0,1.0,-3.017229080200196,1.316231608390808,1.7009974718093872,0.6371405124664307,1.0,1.0,0.0,132.16378784179688,169.0,75192.2734375,0.0,2242.044921875,1.0,278.54376220703125,283.21923828125,300.2074890136719,305.0456848144531,293.1499938964844,293.1499938964844,278.25,33301.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424263596534729,1.0,0.0,0.0,3.845372200012207,3.845397472381592,9.866656682788744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.740234375,0.0,1740.315673828125,1895.4371337890625,0.0,2864.39306640625,0.9471290111541748,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9006807804107666,0.4021174013614654,0.3627587258815765,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9296324253082277,0.4382580816745758,0.4157353043556213,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9069807529449464,0.4102217555046081,0.2878303229808807,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8853416442871094,0.3822738528251648,0.3633512556552887,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7596027851104736,0.2386342734098434,1.083217978477478,285.02362060546875,284.95001220703125,300.5399169921875,297.2193908691406,298.6813659667969,296.2340087890625,285.022216796875,1.0,0.5600637793540955,0.6581391096115112,0.6581391096115112,1.0,1.0,-3.017229080200196,1.316231608390808,1.7009974718093872,0.6371405124664307,1.0,1.0,0.0,132.16378784179688,169.0,75192.2734375,0.0,2242.044921875,1.0,278.54376220703125,283.21923828125,300.2074890136719,305.0456848144531,293.1499938964844,293.1499938964844,278.25,33301.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424263596534729,1.0,0.0,0.0,3.845372200012207,3.845397472381592,9.866656682788744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.740234375,0.0,1740.315673828125,1895.4371337890625,0.0,2864.39306640625,0.9471290111541748,1.0,0.0,3.0,1.0,0.0
18008700,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8871883153915405,0.4023015797138214,0.3634902536869049,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9143018126487732,0.4390494227409363,0.4169817268848419,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8931750059127808,0.4103572070598602,0.2883138358592987,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8723084926605225,0.3826635479927063,0.364195704460144,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7488340139389038,0.2386635094881057,1.0852879285812378,284.8832397460937,284.95001220703125,300.5677795410156,297.2279357910156,298.6913452148437,296.2314758300781,284.8791809082031,1.0,0.5653198957443237,0.6568164825439453,0.6568164825439453,1.0,1.0,-3.0236971378326416,1.3183425664901731,1.7053545713424685,0.6377760171890259,0.915107250213623,0.915107250213623,0.0,139.41232299804688,169.0,76319.515625,0.0,2290.9853515625,1.0,278.2939453125,283.0581359863281,300.2567749023437,305.2918701171875,293.1499938964844,293.1499938964844,278.25,36482.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476392030715942,1.0,0.0,0.0,3.8349549770355225,3.834980964660645,9.813271617531427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.240234375,0.0,1752.63623046875,1895.4371337890625,0.0,2913.164306640625,0.9453325271606444,1.0,0.0,3.0,1.0,0.0
18008760,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8731319904327393,0.4022294878959656,0.363762229681015,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8994770646095276,0.4396437704563141,0.4178890883922577,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8789368867874146,0.4102723896503448,0.2885167300701141,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8589862585067749,0.3828641772270202,0.3647370636463165,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7379220724105835,0.2385431230068206,1.086424469947815,284.9035949707031,284.95001220703125,300.5955505371094,297.236328125,298.69989013671875,296.22674560546875,284.906005859375,1.0,0.5706769227981567,0.6554101705551147,0.6554101705551147,1.0,1.0,-3.0273783206939697,1.319092035293579,1.7082862854003906,0.637640655040741,0.9080337882041932,0.9080337882041932,0.0,147.52297973632812,187.0,76183.7734375,0.0,2339.513916015625,1.0,278.2564392089844,283.0802001953125,300.25213623046875,305.23419189453125,293.1499938964844,293.1499938964844,278.1499938964844,37873.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487371802330017,1.0,0.0,0.0,3.7729899883270255,3.7730154991149902,9.498708664068544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.12890625,0.0,1688.8475341796875,1895.4371337890625,0.0,2923.444091796875,0.9343247413635254,1.0,0.0,3.0,1.0,0.0
18008820,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8491711616516113,0.4025256335735321,0.364525705575943,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8746791481971741,0.4411247968673706,0.4198458194732666,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8544807434082031,0.4104292690753937,0.2890362441539764,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8363820314407349,0.3834991455078125,0.3659166395664215,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7188692688941956,0.2384040057659149,1.0887466669082642,284.9260559082031,284.95001220703125,300.6507568359375,297.2527160644531,298.718994140625,296.2211608886719,284.92791748046875,1.0,0.581743597984314,0.6525974273681641,0.6525974273681641,1.0,1.0,-3.0354795455932617,1.320903182029724,1.7145763635635376,0.6374048590660095,0.8918480277061462,0.8918480277061462,0.0,164.36256408691406,190.0,76283.875,0.0,2441.499755859375,1.0,278.1522827148437,283.0899353027344,300.25225830078125,305.22467041015625,293.1499938964844,293.1499938964844,278.45001220703125,37813.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489079475402832,1.0,0.0,0.0,3.691060543060303,3.691085338592529,9.090664434552308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.86328125,0.0,1593.052734375,1895.4371337890625,0.0,2925.043212890625,0.9161770343780518,1.0,0.0,3.0,1.0,0.0
18008880,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8491711616516113,0.4025256335735321,0.364525705575943,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8746791481971741,0.4411247968673706,0.4198458194732666,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8544807434082031,0.4104292690753937,0.2890362441539764,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8363820314407349,0.3834991455078125,0.3659166395664215,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7188692688941956,0.2384040057659149,1.0887466669082642,284.9260559082031,284.95001220703125,300.6507568359375,297.2527160644531,298.718994140625,296.2211608886719,284.92791748046875,1.0,0.581743597984314,0.6525974273681641,0.6525974273681641,1.0,1.0,-3.0354795455932617,1.320903182029724,1.7145763635635376,0.6374048590660095,0.8918480277061462,0.8918480277061462,0.0,164.36256408691406,190.0,76283.875,0.0,2441.499755859375,1.0,278.1522827148437,283.0899353027344,300.25225830078125,305.22467041015625,293.1499938964844,293.1499938964844,278.45001220703125,37813.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489079475402832,1.0,0.0,0.0,3.691060543060303,3.691085338592529,9.090664434552308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.86328125,0.0,1593.052734375,1895.4371337890625,0.0,2925.043212890625,0.9161770343780518,1.0,0.0,3.0,1.0,0.0
18008940,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8378583192825317,0.4038634896278381,0.3658978343009949,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8629240393638611,0.4433965981006622,0.4222079217433929,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8427652716636658,0.4114603996276855,0.2899079322814941,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8255405426025391,0.3848348557949066,0.3674159944057464,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7086041569709778,0.2387247830629348,1.091541767120361,285.02886962890625,284.95001220703125,300.7054748535156,297.2685241699219,298.7426452636719,296.22412109375,285.0268249511719,1.0,0.5889039039611816,0.6497847437858582,0.6497847437858582,1.0,1.0,-3.0461761951446533,1.3238643407821655,1.7223118543624878,0.6377304196357727,1.0,1.0,0.0,174.81027221679688,178.0,76031.2578125,0.0,2515.72802734375,1.0,278.4434814453125,283.1991271972656,300.2551574707031,305.1480407714844,293.1499938964844,293.1499938964844,278.1499938964844,32955.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434945344924927,1.0,0.0,0.0,3.8234667778015137,3.8234920501708975,9.75456600826874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.0693359375,0.0,1710.9949951171875,1895.4371337890625,0.0,2874.381591796875,0.9419887065887452,1.0,0.0,3.0,1.0,0.0
18009000,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8378583192825317,0.4038634896278381,0.3658978343009949,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8629240393638611,0.4433965981006622,0.4222079217433929,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8427652716636658,0.4114603996276855,0.2899079322814941,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8255405426025391,0.3848348557949066,0.3674159944057464,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7086041569709778,0.2387247830629348,1.091541767120361,285.02886962890625,284.95001220703125,300.7054748535156,297.2685241699219,298.7426452636719,296.22412109375,285.0268249511719,1.0,0.5889039039611816,0.6497847437858582,0.6497847437858582,1.0,1.0,-3.0461761951446533,1.3238643407821655,1.7223118543624878,0.6377304196357727,1.0,1.0,0.0,174.81027221679688,178.0,76031.2578125,0.0,2515.72802734375,1.0,278.4434814453125,283.1991271972656,300.2551574707031,305.1480407714844,293.1499938964844,293.1499938964844,278.1499938964844,32955.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434945344924927,1.0,0.0,0.0,3.8234667778015137,3.8234920501708975,9.75456600826874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.0693359375,0.0,1710.9949951171875,1895.4371337890625,0.0,2874.381591796875,0.9419887065887452,1.0,0.0,3.0,1.0,0.0
18009060,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8368593454360962,0.4038361310958862,0.3662455976009369,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8626010417938232,0.444713294506073,0.4237415790557861,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8417060971260071,0.4114420115947723,0.290134847164154,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8248371481895447,0.3853322863578796,0.3681565821170807,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7074396014213562,0.2385336607694625,1.0916118621826172,284.90435791015625,284.95001220703125,300.7597351074219,297.2837829589844,298.7601928710937,296.2173156738281,284.9059753417969,1.0,0.5895798206329346,0.6470047235488892,0.6470047235488892,1.0,1.0,-3.049698829650879,1.3234299421310425,1.7262687683105469,0.6364628076553345,0.9015254378318788,0.9015254378318788,0.0,176.0391387939453,166.0,76869.265625,0.0,2528.7724609375,1.0,278.156982421875,283.0577697753906,300.2982482910156,305.3310852050781,293.1499938964844,293.1499938964844,278.1499938964844,37910.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496735095977783,1.0,0.0,0.0,3.7476863861083984,3.7477118968963614,9.371730698148896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.642578125,0.0,1659.2686767578125,1895.4371337890625,0.0,2932.212646484375,0.9286423325538636,1.0,0.0,3.0,1.0,0.0
18009120,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8368593454360962,0.4038361310958862,0.3662455976009369,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8626010417938232,0.444713294506073,0.4237415790557861,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8417060971260071,0.4114420115947723,0.290134847164154,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8248371481895447,0.3853322863578796,0.3681565821170807,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7074396014213562,0.2385336607694625,1.0916118621826172,284.90435791015625,284.95001220703125,300.7597351074219,297.2837829589844,298.7601928710937,296.2173156738281,284.9059753417969,1.0,0.5895798206329346,0.6470047235488892,0.6470047235488892,1.0,1.0,-3.049698829650879,1.3234299421310425,1.7262687683105469,0.6364628076553345,0.9015254378318788,0.9015254378318788,0.0,176.0391387939453,166.0,76869.265625,0.0,2528.7724609375,1.0,278.156982421875,283.0577697753906,300.2982482910156,305.3310852050781,293.1499938964844,293.1499938964844,278.1499938964844,37910.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496735095977783,1.0,0.0,0.0,3.7476863861083984,3.7477118968963614,9.371730698148896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.642578125,0.0,1659.2686767578125,1895.4371337890625,0.0,2932.212646484375,0.9286423325538636,1.0,0.0,3.0,1.0,0.0
18009180,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8423674702644348,0.4043148458003998,0.3663211166858673,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8694024085998535,0.4463772177696228,0.4249840974807739,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.847248911857605,0.4117977023124695,0.2901362180709839,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8304430842399597,0.3861119151115417,0.3685876429080963,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7121762633323669,0.2385117262601852,1.09026300907135,284.9375305175781,284.95001220703125,300.8134460449219,297.29840087890625,298.7796630859375,296.21466064453125,284.9385681152344,1.0,0.5867702960968018,0.6442247033119202,0.6442247033119202,1.0,1.0,-3.0501785278320312,1.321564793586731,1.7286137342453003,0.6342402696609497,0.9046695828437804,0.9046695828437804,0.0,171.38674926757812,154.0,76696.28125,0.0,2505.486328125,1.0,278.1500244140625,283.0871276855469,300.29376220703125,305.2850036621094,293.1499938964844,293.1499938964844,278.1499938964844,36892.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482676148414612,1.0,0.0,0.0,3.711804389953613,3.71182918548584,9.19313094982499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.4462890625,0.0,1609.8167724609375,1895.4371337890625,0.0,2919.047607421875,0.9198907017707824,1.0,0.0,3.0,1.0,0.0
18009240,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8423674702644348,0.4043148458003998,0.3663211166858673,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8694024085998535,0.4463772177696228,0.4249840974807739,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.847248911857605,0.4117977023124695,0.2901362180709839,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8304430842399597,0.3861119151115417,0.3685876429080963,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7121762633323669,0.2385117262601852,1.09026300907135,284.9375305175781,284.95001220703125,300.8134460449219,297.29840087890625,298.7796630859375,296.21466064453125,284.9385681152344,1.0,0.5867702960968018,0.6442247033119202,0.6442247033119202,1.0,1.0,-3.0501785278320312,1.321564793586731,1.7286137342453003,0.6342402696609497,0.9046695828437804,0.9046695828437804,0.0,171.38674926757812,154.0,76696.28125,0.0,2505.486328125,1.0,278.1500244140625,283.0871276855469,300.29376220703125,305.2850036621094,293.1499938964844,293.1499938964844,278.1499938964844,36892.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482676148414612,1.0,0.0,0.0,3.711804389953613,3.71182918548584,9.19313094982499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.4462890625,0.0,1609.8167724609375,1895.4371337890625,0.0,2919.047607421875,0.9198907017707824,1.0,0.0,3.0,1.0,0.0
18009300,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8472799062728882,0.4047013521194458,0.3664949834346771,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8751269578933716,0.447332501411438,0.4257020950317383,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8521938920021057,0.4121088087558746,0.2902187407016754,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8352667093276978,0.3866131901741028,0.3688819110393524,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7162526845932007,0.2385894954204559,1.089784860610962,284.9462890625,284.95001220703125,300.840087890625,297.3054504394531,298.7900695800781,296.2147216796875,284.94683837890625,1.0,0.5846022367477417,0.6428346633911133,0.6428346633911133,1.0,1.0,-3.0511281490325928,1.3209404945373535,1.7301875352859497,0.6332889199256897,0.9082260727882384,0.9082260727882384,0.0,167.55276489257812,154.0,76686.5703125,0.0,2487.327392578125,1.0,278.1499938964844,283.0936889648437,300.3001708984375,305.2873229980469,293.1499938964844,293.1499938964844,278.1499938964844,36467.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476854562759399,1.0,0.0,0.0,3.7069785594940186,3.707003355026245,9.169242503048736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.068359375,0.0,1601.039306640625,1895.4371337890625,0.0,2913.596923828125,0.9184645414352416,1.0,0.0,3.0,1.0,0.0
18009360,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8532966375350952,0.4051000475883484,0.366677314043045,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8820431232452393,0.4483117461204529,0.4264338910579681,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8582659363746643,0.412442684173584,0.2903122901916504,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8411315083503723,0.3871370553970337,0.369187444448471,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7210694551467896,0.2386939972639084,1.0893579721450806,284.9507141113281,284.95001220703125,300.8666076660156,297.3123779296875,298.8005676269531,296.21502685546875,284.9510192871094,1.0,0.5820975303649902,0.6415335536003113,0.6415335536003113,1.0,1.0,-3.0521934032440186,1.320421814918518,1.7317715883255005,0.6324228644371033,0.911082088947296,0.911082088947296,0.0,163.10743713378906,142.0,76703.015625,0.0,2466.189453125,1.0,278.1499938964844,283.0962219238281,300.3078918457031,305.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36205.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472954034805298,1.0,0.0,0.0,3.7061705589294434,3.70619535446167,9.165245842268632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.53125,0.0,1598.12255859375,1895.4371337890625,0.0,2909.94580078125,0.9180694222450256,1.0,0.0,3.0,1.0,0.0
18009420,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8680599331855774,0.4058813452720642,0.3670059740543365,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8986853361129761,0.4502913355827331,0.4278918504714966,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8731814026832581,0.4131223559379577,0.2904903888702392,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8554885387420654,0.3882022202014923,0.369789570569992,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7323998212814331,0.2389355450868606,1.0885223150253296,284.9539794921875,284.95001220703125,300.919189453125,297.3256530761719,298.8214111328125,296.2156982421875,284.9540405273437,1.0,0.5765067934989929,0.638931393623352,0.638931393623352,1.0,1.0,-3.054274320602417,1.3193341493606567,1.7349402904510498,0.6306581497192383,0.9152176976203918,0.9152176976203918,0.0,153.2445068359375,130.0,76766.40625,0.0,2418.71044921875,1.0,278.1499938964844,283.095947265625,300.3231201171875,305.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,35921.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468199968338013,1.0,0.0,0.0,3.709760904312134,3.709785461425781,9.1830111159652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.650390625,0.0,1600.0772705078125,1895.4371337890625,0.0,2905.495361328125,0.9186358451843262,1.0,0.0,3.0,1.0,0.0
18009480,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8680599331855774,0.4058813452720642,0.3670059740543365,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8986853361129761,0.4502913355827331,0.4278918504714966,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8731814026832581,0.4131223559379577,0.2904903888702392,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8554885387420654,0.3882022202014923,0.369789570569992,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7323998212814331,0.2389355450868606,1.0885223150253296,284.9539794921875,284.95001220703125,300.919189453125,297.3256530761719,298.8214111328125,296.2156982421875,284.9540405273437,1.0,0.5765067934989929,0.638931393623352,0.638931393623352,1.0,1.0,-3.054274320602417,1.3193341493606567,1.7349402904510498,0.6306581497192383,0.9152176976203918,0.9152176976203918,0.0,153.2445068359375,130.0,76766.40625,0.0,2418.71044921875,1.0,278.1499938964844,283.095947265625,300.3231201171875,305.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,35921.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468199968338013,1.0,0.0,0.0,3.709760904312134,3.709785461425781,9.1830111159652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.650390625,0.0,1600.0772705078125,1895.4371337890625,0.0,2905.495361328125,0.9186358451843262,1.0,0.0,3.0,1.0,0.0
18009540,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.88698810338974,0.4066331684589386,0.3672728240489959,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.920705020427704,0.45229572057724,0.4293375015258789,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8922707438468933,0.4138086438179016,0.2906473875045776,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8740164041519165,0.3892801702022552,0.370369553565979,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.746732771396637,0.239204853773117,1.0876606702804563,284.9536437988281,284.95001220703125,300.9711608886719,297.3382568359375,298.8418273925781,296.2164306640625,284.9536437988281,1.0,0.5702977776527405,0.6363292336463928,0.6363292336463928,1.0,1.0,-3.0561842918396,1.3181191682815552,1.7380651235580444,0.6288097500801086,0.9175167083740234,0.9175167083740234,0.0,142.40003967285156,118.0,76840.609375,0.0,2365.732421875,1.0,278.1499938964844,283.0924377441406,300.33673095703125,305.3334655761719,293.1499938964844,293.1499938964844,278.1499938964844,35850.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465767502784729,1.0,0.0,0.0,3.7160532474517822,3.7160778045654297,9.214189162776164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.1708984375,0.0,1606.7652587890625,1895.4371337890625,0.0,2903.21875,0.9199787378311156,1.0,0.0,3.0,1.0,0.0
18009600,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.88698810338974,0.4066331684589386,0.3672728240489959,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.920705020427704,0.45229572057724,0.4293375015258789,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8922707438468933,0.4138086438179016,0.2906473875045776,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8740164041519165,0.3892801702022552,0.370369553565979,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.746732771396637,0.239204853773117,1.0876606702804563,284.9536437988281,284.95001220703125,300.9711608886719,297.3382568359375,298.8418273925781,296.2164306640625,284.9536437988281,1.0,0.5702977776527405,0.6363292336463928,0.6363292336463928,1.0,1.0,-3.0561842918396,1.3181191682815552,1.7380651235580444,0.6288097500801086,0.9175167083740234,0.9175167083740234,0.0,142.40003967285156,118.0,76840.609375,0.0,2365.732421875,1.0,278.1499938964844,283.0924377441406,300.33673095703125,305.3334655761719,293.1499938964844,293.1499938964844,278.1499938964844,35850.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465767502784729,1.0,0.0,0.0,3.7160532474517822,3.7160778045654297,9.214189162776164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.1708984375,0.0,1606.7652587890625,1895.4371337890625,0.0,2903.21875,0.9199787378311156,1.0,0.0,3.0,1.0,0.0
18009660,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9106978178024292,0.4073797464370727,0.367514431476593,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.948896586894989,0.4543323516845703,0.4307935237884521,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9166298508644104,0.414512038230896,0.2908014357089996,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.897196352481842,0.3903748691082001,0.3709463477134704,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7649948000907898,0.2394904345273971,1.0867944955825806,284.9530029296875,284.95001220703125,301.0224609375,297.3501281738281,298.8619689941406,296.2172546386719,284.9529724121094,1.0,0.5637895464897156,0.6337665915489197,0.6337665915489197,1.0,1.0,-3.058060884475708,1.316872000694275,1.741188883781433,0.6269418001174927,0.9191630482673644,0.9191630482673644,0.0,131.11741638183594,106.0,76910.9609375,0.0,2310.342529296875,1.0,278.1499938964844,283.08868408203125,300.3490905761719,305.35107421875,293.1499938964844,293.1499938964844,278.1499938964844,35837.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464024662971497,1.0,0.0,0.0,3.722268581390381,3.722293376922608,9.245038654626114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.4228515625,0.0,1613.827880859375,1895.4371337890625,0.0,2901.58740234375,0.9213569760322572,1.0,0.0,3.0,1.0,0.0
18009720,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9106978178024292,0.4073797464370727,0.367514431476593,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.948896586894989,0.4543323516845703,0.4307935237884521,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9166298508644104,0.414512038230896,0.2908014357089996,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.897196352481842,0.3903748691082001,0.3709463477134704,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7649948000907898,0.2394904345273971,1.0867944955825806,284.9530029296875,284.95001220703125,301.0224609375,297.3501281738281,298.8619689941406,296.2172546386719,284.9529724121094,1.0,0.5637895464897156,0.6337665915489197,0.6337665915489197,1.0,1.0,-3.058060884475708,1.316872000694275,1.741188883781433,0.6269418001174927,0.9191630482673644,0.9191630482673644,0.0,131.11741638183594,106.0,76910.9609375,0.0,2310.342529296875,1.0,278.1499938964844,283.08868408203125,300.3490905761719,305.35107421875,293.1499938964844,293.1499938964844,278.1499938964844,35837.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464024662971497,1.0,0.0,0.0,3.722268581390381,3.722293376922608,9.245038654626114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.4228515625,0.0,1613.827880859375,1895.4371337890625,0.0,2901.58740234375,0.9213569760322572,1.0,0.0,3.0,1.0,0.0
18009780,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9433432817459106,0.4081351161003113,0.3677501976490021,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9795236587524414,0.4564149975776672,0.4322790503501892,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9494059085845948,0.4152454435825348,0.2909661531448364,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9283847212791444,0.391495794057846,0.3715347349643707,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7887158989906311,0.2397927343845367,1.0859498977661133,284.9525146484375,284.95001220703125,301.0730895996094,297.3612365722656,298.8817749023437,296.2182922363281,284.9525146484375,1.0,0.5570851564407349,0.6312039494514465,0.6312039494514465,1.0,1.0,-3.06002140045166,1.3156156539916992,1.7444056272506714,0.625054657459259,0.9205403327941896,0.9205403327941896,0.0,119.54788970947266,94.0,76976.125,0.0,2253.53564453125,1.0,278.1499938964844,283.08514404296875,300.3603820800781,305.3671569824219,293.1499938964844,293.1499938964844,278.1499938964844,35842.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462525010108948,1.0,0.0,0.0,3.7280871868133545,3.728111982345581,9.273964565181814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.40234375,0.0,1620.5855712890625,1895.4371337890625,0.0,2900.184326171875,0.9226635098457336,1.0,0.0,3.0,1.0,0.0
18009840,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9433432817459106,0.4081351161003113,0.3677501976490021,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9795236587524414,0.4564149975776672,0.4322790503501892,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9494059085845948,0.4152454435825348,0.2909661531448364,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9283847212791444,0.391495794057846,0.3715347349643707,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7887158989906311,0.2397927343845367,1.0859498977661133,284.9525146484375,284.95001220703125,301.0730895996094,297.3612365722656,298.8817749023437,296.2182922363281,284.9525146484375,1.0,0.5570851564407349,0.6312039494514465,0.6312039494514465,1.0,1.0,-3.06002140045166,1.3156156539916992,1.7444056272506714,0.625054657459259,0.9205403327941896,0.9205403327941896,0.0,119.54788970947266,94.0,76976.125,0.0,2253.53564453125,1.0,278.1499938964844,283.08514404296875,300.3603820800781,305.3671569824219,293.1499938964844,293.1499938964844,278.1499938964844,35842.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462525010108948,1.0,0.0,0.0,3.7280871868133545,3.728111982345581,9.273964565181814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.40234375,0.0,1620.5855712890625,1895.4371337890625,0.0,2900.184326171875,0.9226635098457336,1.0,0.0,3.0,1.0,0.0
18009900,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9616644978523254,0.4085148870944977,0.3678692877292633,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9943111538887024,0.4574700891971588,0.4330315887928009,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9672498106956482,0.4156182408332824,0.2910522520542145,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9475985765457152,0.3920615315437317,0.3718332350254059,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.802980363368988,0.239946648478508,1.0855382680892944,284.9522705078125,284.95001220703125,301.09814453125,297.36651611328125,298.8916015625,296.2188415527344,284.9522399902344,1.0,0.5536963939666748,0.6299226880073547,0.6299226880073547,1.0,1.0,-3.060927391052246,1.3149338960647583,1.7459933757781982,0.6240820288658142,0.921147882938385,0.921147882938385,0.0,113.74544525146484,94.0,77005.8828125,0.0,2224.958740234375,1.0,278.1499938964844,283.0833740234375,300.36578369140625,305.3748779296875,293.1499938964844,293.1499938964844,278.1499938964844,35847.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461925983428955,1.0,0.0,0.0,3.730881929397583,3.7309067249298096,9.287873012908676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.380859375,0.0,1623.862060546875,1895.4371337890625,0.0,2899.62353515625,0.9232924580574036,1.0,0.0,3.0,1.0,0.0
18009960,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9749115109443665,0.4088511765003204,0.3680345714092254,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9990000128746032,0.4590114057064056,0.4254785776138305,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9799990057945251,0.415956050157547,0.2911787927150726,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9620317816734314,0.3925939798355102,0.3721867501735687,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8140102028846741,0.2400688380002975,1.085382103919983,284.94610595703125,284.95001220703125,301.1230163574219,297.37158203125,298.90167236328125,296.2208251953125,284.9452209472656,1.0,0.5497406721115112,0.6286506652832031,0.6286506652832031,1.0,1.0,-3.052564144134521,1.3099329471588137,1.742631196975708,0.6212213039398193,0.9165782332420348,0.9165782332420348,0.0,109.27398681640624,114.0,76864.234375,0.0,2186.596435546875,1.0,278.1499938964844,283.0775756835937,300.370361328125,305.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,36037.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460446000099182,1.0,0.0,0.0,3.72907280921936,3.729097604751587,9.278868446926936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.10546875,0.0,1623.2193603515625,1895.4371337890625,0.0,2898.238525390625,0.9229339957237244,1.0,0.0,3.0,1.0,0.0
