time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9735811352729796,0.4095591306686401,0.368669331073761,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.462664395570755,0.4280707240104675,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9787257313728333,0.4166851937770843,0.2916834354400635,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9609494805336,0.3937121033668518,0.3732373416423797,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8127382397651672,0.2403592765331268,1.0867058038711548,284.9551696777344,284.95001220703125,301.1722106933594,297.381103515625,298.9245300292969,296.2281494140625,284.9560241699219,1.0,0.5521409511566162,0.6261066198348999,0.6261066198348999,1.0,1.0,-3.059861421585083,1.3111389875411987,1.7487223148345947,0.6200046539306641,0.9211429953575134,0.9211429953575134,0.0,110.1162567138672,134.0,76937.3671875,0.0,2204.055419921875,1.0,278.1499938964844,283.08447265625,300.378662109375,305.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,35895.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454750180244446,1.0,0.0,0.0,3.72611927986145,3.7261440753936768,9.264176128453984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.7744140625,0.0,1618.7188720703125,1895.4371337890625,0.0,2892.908447265625,0.922388792037964,1.0,0.0,3.0,1.0,0.0
18010080,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9735811352729796,0.4095591306686401,0.368669331073761,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.462664395570755,0.4280707240104675,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9787257313728333,0.4166851937770843,0.2916834354400635,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9609494805336,0.3937121033668518,0.3732373416423797,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8127382397651672,0.2403592765331268,1.0867058038711548,284.9551696777344,284.95001220703125,301.1722106933594,297.381103515625,298.9245300292969,296.2281494140625,284.9560241699219,1.0,0.5521409511566162,0.6261066198348999,0.6261066198348999,1.0,1.0,-3.059861421585083,1.3111389875411987,1.7487223148345947,0.6200046539306641,0.9211429953575134,0.9211429953575134,0.0,110.1162567138672,134.0,76937.3671875,0.0,2204.055419921875,1.0,278.1499938964844,283.08447265625,300.378662109375,305.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,35895.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454750180244446,1.0,0.0,0.0,3.72611927986145,3.7261440753936768,9.264176128453984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.7744140625,0.0,1618.7188720703125,1895.4371337890625,0.0,2892.908447265625,0.922388792037964,1.0,0.0,3.0,1.0,0.0
18010140,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9525994062423706,0.4103173613548279,0.3696105480194092,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.99007385969162,0.4639069437980652,0.4395479559898376,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9584601521492004,0.4174829125404358,0.2924379110336303,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9390497207641602,0.3948864340782165,0.3746150434017181,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7953409552574158,0.2406489998102188,1.08937406539917,284.96759033203125,284.95001220703125,301.2206115722656,297.3897705078125,298.94158935546875,296.22515869140625,284.9675598144531,1.0,0.5604882836341858,0.6235625743865967,0.6235625743865967,1.0,1.0,-3.0844874382019043,1.3201255798339844,1.7643617391586304,0.6234295964241028,0.9383689165115356,0.9383689165115356,0.0,118.06945037841795,154.0,77521.3984375,0.0,2287.400390625,1.0,278.1499938964844,283.0837707519531,300.3923645019531,305.4264831542969,293.1499938964844,293.1499938964844,278.1499938964844,35203.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460022211074829,1.0,0.0,0.0,3.756069421768189,3.756094217300415,9.413702741767338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.3193359375,0.0,1648.2742919921875,1895.4371337890625,0.0,2897.841796875,0.928607702255249,1.0,0.0,3.0,1.0,0.0
18010200,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9525994062423706,0.4103173613548279,0.3696105480194092,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.99007385969162,0.4639069437980652,0.4395479559898376,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9584601521492004,0.4174829125404358,0.2924379110336303,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9390497207641602,0.3948864340782165,0.3746150434017181,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7953409552574158,0.2406489998102188,1.08937406539917,284.96759033203125,284.95001220703125,301.2206115722656,297.3897705078125,298.94158935546875,296.22515869140625,284.9675598144531,1.0,0.5604882836341858,0.6235625743865967,0.6235625743865967,1.0,1.0,-3.0844874382019043,1.3201255798339844,1.7643617391586304,0.6234295964241028,0.9383689165115356,0.9383689165115356,0.0,118.06945037841795,154.0,77521.3984375,0.0,2287.400390625,1.0,278.1499938964844,283.0837707519531,300.3923645019531,305.4264831542969,293.1499938964844,293.1499938964844,278.1499938964844,35203.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460022211074829,1.0,0.0,0.0,3.756069421768189,3.756094217300415,9.413702741767338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.3193359375,0.0,1648.2742919921875,1895.4371337890625,0.0,2897.841796875,0.928607702255249,1.0,0.0,3.0,1.0,0.0
18010260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9114428758621216,0.4107993543148041,0.3706638514995575,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.955079972743988,0.4654150903224945,0.4413157105445862,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.917426586151123,0.4180622398853302,0.2933140397071838,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.899554431438446,0.3958587944507599,0.3761665225028991,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7647638320922852,0.2407137006521225,1.0927107334136963,284.95849609375,284.95001220703125,301.2682189941406,297.3975830078125,298.9569091796875,296.221435546875,284.9584350585937,1.0,0.570586621761322,0.6208568811416626,0.6208568811416626,1.0,1.0,-3.090895175933838,1.3205465078353882,1.7703485488891602,0.6223387122154236,0.9392908811569214,0.9392908811569214,0.0,133.2819061279297,174.0,77728.5625,0.0,2382.279296875,1.0,278.1499938964844,283.070068359375,300.4013671875,305.4564208984375,293.1499938964844,293.1499938964844,278.1499938964844,35453.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468613028526306,1.0,0.0,0.0,3.7763397693634033,3.776364803314209,9.515582632957376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.4052734375,0.0,1674.089599609375,1895.4371337890625,0.0,2905.88232421875,0.9332550168037416,1.0,0.0,3.0,1.0,0.0
18010320,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9114428758621216,0.4107993543148041,0.3706638514995575,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.955079972743988,0.4654150903224945,0.4413157105445862,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.917426586151123,0.4180622398853302,0.2933140397071838,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.899554431438446,0.3958587944507599,0.3761665225028991,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7647638320922852,0.2407137006521225,1.0927107334136963,284.95849609375,284.95001220703125,301.2682189941406,297.3975830078125,298.9569091796875,296.221435546875,284.9584350585937,1.0,0.570586621761322,0.6208568811416626,0.6208568811416626,1.0,1.0,-3.090895175933838,1.3205465078353882,1.7703485488891602,0.6223387122154236,0.9392908811569214,0.9392908811569214,0.0,133.2819061279297,174.0,77728.5625,0.0,2382.279296875,1.0,278.1499938964844,283.070068359375,300.4013671875,305.4564208984375,293.1499938964844,293.1499938964844,278.1499938964844,35453.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468613028526306,1.0,0.0,0.0,3.7763397693634033,3.776364803314209,9.515582632957376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.4052734375,0.0,1674.089599609375,1895.4371337890625,0.0,2905.88232421875,0.9332550168037416,1.0,0.0,3.0,1.0,0.0
18010380,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8790149688720703,0.411182552576065,0.3716546297073364,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9187344908714294,0.4672262966632843,0.4436435103416443,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8842740654945374,0.4185716807842254,0.2941686809062958,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8685219883918762,0.3967566788196563,0.377690851688385,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7395119667053223,0.2406626790761947,1.0957573652267456,284.9569702148437,284.95001220703125,301.31500244140625,297.4045104980469,298.9727478027344,296.2192687988281,284.9569702148437,1.0,0.5822606682777405,0.6181512475013733,0.6181512475013733,1.0,1.0,-3.101409435272217,1.3227801322937012,1.778629183769226,0.6220985054969788,0.943160355091095,0.943160355091095,0.0,150.63816833496094,194.0,77979.984375,0.0,2493.768310546875,1.0,278.1499938964844,283.0625,300.4077453613281,305.4798583984375,293.1499938964844,293.1499938964844,278.1499938964844,35512.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474841117858887,1.0,0.0,0.0,3.794271230697632,3.7942965030670166,9.606164894648828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.8671875,0.0,1695.8890380859375,1895.4371337890625,0.0,2911.712158203125,0.9373076558113098,1.0,0.0,3.0,1.0,0.0
18010440,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8790149688720703,0.411182552576065,0.3716546297073364,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9187344908714294,0.4672262966632843,0.4436435103416443,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8842740654945374,0.4185716807842254,0.2941686809062958,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8685219883918762,0.3967566788196563,0.377690851688385,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7395119667053223,0.2406626790761947,1.0957573652267456,284.9569702148437,284.95001220703125,301.31500244140625,297.4045104980469,298.9727478027344,296.2192687988281,284.9569702148437,1.0,0.5822606682777405,0.6181512475013733,0.6181512475013733,1.0,1.0,-3.101409435272217,1.3227801322937012,1.778629183769226,0.6220985054969788,0.943160355091095,0.943160355091095,0.0,150.63816833496094,194.0,77979.984375,0.0,2493.768310546875,1.0,278.1499938964844,283.0625,300.4077453613281,305.4798583984375,293.1499938964844,293.1499938964844,278.1499938964844,35512.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474841117858887,1.0,0.0,0.0,3.794271230697632,3.7942965030670166,9.606164894648828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.8671875,0.0,1695.8890380859375,1895.4371337890625,0.0,2911.712158203125,0.9373076558113098,1.0,0.0,3.0,1.0,0.0
18010500,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8650695085525513,0.4113532900810241,0.3721496164798736,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9032232165336608,0.4681651592254638,0.4448703825473785,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8701871037483215,0.4188140034675598,0.2946015298366546,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8551844954490662,0.3971894979476928,0.3784571290016174,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7287320494651794,0.240605354309082,1.097228765487671,284.9567565917969,284.95001220703125,301.33807373046875,297.4076538085937,298.98052978515625,296.21832275390625,284.956787109375,1.0,0.5883444547653198,0.6167984008789062,0.6167984008789062,1.0,1.0,-3.106694459915161,1.3238815069198608,1.7828129529953003,0.621964156627655,0.9452643394470216,0.9452643394470216,0.0,159.86550903320312,194.0,78100.203125,0.0,2552.754150390625,1.0,278.1499938964844,283.0592346191406,300.41070556640625,305.4909362792969,293.1499938964844,293.1499938964844,278.1499938964844,35531.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477754592895508,1.0,0.0,0.0,3.802624702453613,3.802650213241577,9.64850869422662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.7568359375,0.0,1706.0408935546875,1895.4371337890625,0.0,2914.439697265625,0.9392014145851136,1.0,0.0,3.0,1.0,0.0
18010560,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8525770902633667,0.4115135073661804,0.3726433217525482,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.890040934085846,0.469114750623703,0.4461197257041931,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8575354218482971,0.4190513789653778,0.2950372397899627,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8432862758636475,0.397614985704422,0.3792249858379364,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7187429070472717,0.240531638264656,1.0986658334732056,284.9566345214844,284.95001220703125,301.36090087890625,297.4105224609375,298.9882202148437,296.21746826171875,284.9566650390625,1.0,0.5945078134536743,0.6154019236564636,0.6154019236564636,1.0,1.0,-3.1119658946990967,1.3249168395996094,1.7870490550994873,0.6217710971832275,0.947381556034088,0.947381556034088,0.0,169.32876586914062,212.0,78216.9609375,0.0,2613.166259765625,1.0,278.1499938964844,283.0560607910156,300.4134521484375,305.5015869140625,293.1499938964844,293.1499938964844,278.1499938964844,35545.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480612635612488,1.0,0.0,0.0,3.810760021209717,3.8107855319976807,9.68983727034356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.0458984375,0.0,1715.9381103515625,1895.4371337890625,0.0,2917.115478515625,0.9410425424575806,1.0,0.0,3.0,1.0,0.0
18010620,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8323666453361511,0.4118120968341827,0.3735891282558441,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8683558702468872,0.4710384905338287,0.4486242830753326,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8370935320854187,0.4195201992988586,0.2958873212337494,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8239330649375916,0.3984535634517669,0.3807256817817688,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7004144191741943,0.2403478026390075,1.1012630462646484,284.956298828125,284.95001220703125,301.4059143066406,297.41558837890625,299.0032043457031,296.2159423828125,284.9563293457031,1.0,0.6062688231468201,0.6126089096069336,0.6126089096069336,1.0,1.0,-3.1220703125,1.326721429824829,1.7953490018844604,0.6212350726127625,0.9513940811157228,0.9513940811157228,0.0,187.7135162353516,200.0,78433.859375,0.0,2730.831298828125,1.0,278.1499938964844,283.0498352050781,300.4183349609375,305.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,35574.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486118316650391,1.0,0.0,0.0,3.826176881790161,3.826202392578125,9.768398285814328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.6083984375,0.0,1734.8143310546875,1895.4371337890625,0.0,2922.270751953125,0.9445313215255736,1.0,0.0,3.0,1.0,0.0
18010680,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8323666453361511,0.4118120968341827,0.3735891282558441,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8683558702468872,0.4710384905338287,0.4486242830753326,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8370935320854187,0.4195201992988586,0.2958873212337494,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8239330649375916,0.3984535634517669,0.3807256817817688,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7004144191741943,0.2403478026390075,1.1012630462646484,284.956298828125,284.95001220703125,301.4059143066406,297.41558837890625,299.0032043457031,296.2159423828125,284.9563293457031,1.0,0.6062688231468201,0.6126089096069336,0.6126089096069336,1.0,1.0,-3.1220703125,1.326721429824829,1.7953490018844604,0.6212350726127625,0.9513940811157228,0.9513940811157228,0.0,187.7135162353516,200.0,78433.859375,0.0,2730.831298828125,1.0,278.1499938964844,283.0498352050781,300.4183349609375,305.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,35574.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486118316650391,1.0,0.0,0.0,3.826176881790161,3.826202392578125,9.768398285814328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.6083984375,0.0,1734.8143310546875,1895.4371337890625,0.0,2922.270751953125,0.9445313215255736,1.0,0.0,3.0,1.0,0.0
18010740,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8278462886810303,0.412138283252716,0.3740463852882385,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8642354607582092,0.4730070531368255,0.4506402313709259,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8326249122619629,0.4200191497802734,0.2963621020317077,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8197851181030273,0.3993122577667236,0.3817103207111358,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6957862973213196,0.2401699125766754,1.101335048675537,284.9525451660156,284.95001220703125,301.45001220703125,297.419677734375,299.01776123046875,296.21490478515625,284.9524230957031,1.0,0.6089508533477783,0.6098158955574036,0.6098158955574036,1.0,1.0,-3.1268768310546875,1.3260270357131958,1.8008499145507812,0.6194796562194824,0.9518101215362548,0.9518101215362548,0.0,192.6512145996093,188.0,78535.4375,0.0,2766.77099609375,1.0,278.1499938964844,283.0419311523437,300.42193603515625,305.53472900390625,293.1499938964844,293.1499938964844,278.1499938964844,35718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490831255912781,1.0,0.0,0.0,3.8373515605926514,3.8373773097991934,9.825540701058344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.79296875,0.0,1749.5487060546875,1895.4371337890625,0.0,2926.68408203125,0.947111964225769,1.0,0.0,3.0,1.0,0.0
18010800,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8278462886810303,0.412138283252716,0.3740463852882385,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8642354607582092,0.4730070531368255,0.4506402313709259,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8326249122619629,0.4200191497802734,0.2963621020317077,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8197851181030273,0.3993122577667236,0.3817103207111358,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6957862973213196,0.2401699125766754,1.101335048675537,284.9525451660156,284.95001220703125,301.45001220703125,297.419677734375,299.01776123046875,296.21490478515625,284.9524230957031,1.0,0.6089508533477783,0.6098158955574036,0.6098158955574036,1.0,1.0,-3.1268768310546875,1.3260270357131958,1.8008499145507812,0.6194796562194824,0.9518101215362548,0.9518101215362548,0.0,192.6512145996093,188.0,78535.4375,0.0,2766.77099609375,1.0,278.1499938964844,283.0419311523437,300.42193603515625,305.53472900390625,293.1499938964844,293.1499938964844,278.1499938964844,35718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490831255912781,1.0,0.0,0.0,3.8373515605926514,3.8373773097991934,9.825540701058344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.79296875,0.0,1749.5487060546875,1895.4371337890625,0.0,2926.68408203125,0.947111964225769,1.0,0.0,3.0,1.0,0.0
18010860,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8307400345802307,0.4125647246837616,0.3743008077144623,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8684486150741577,0.4750904440879822,0.4524585306644439,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8356499075889587,0.4206197559833526,0.2966802716255188,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8230038285255432,0.4002574682235718,0.3824687302112579,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6981586813926697,0.240065187215805,1.1002659797668457,284.9501342773437,284.95001220703125,301.493408203125,297.4230041503906,299.0325012207031,296.21502685546875,284.9500732421875,1.0,0.6075897812843323,0.6070883274078369,0.6070883274078369,1.0,1.0,-3.129379272460937,1.324299454689026,1.8050799369812007,0.6171373724937439,0.9509183168411256,0.9509183168411256,0.0,190.05946350097656,176.0,78556.7265625,0.0,2757.963623046875,1.0,278.1499938964844,283.0367126464844,300.42401123046875,305.5395202636719,293.1499938964844,293.1499938964844,278.1499938964844,35866.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492745161056519,1.0,0.0,0.0,3.842363834381104,3.8423898220062256,9.851225968304789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.7373046875,0.0,1756.847412109375,1895.4371337890625,0.0,2928.476318359375,0.9483435153961182,1.0,0.0,3.0,1.0,0.0
18010920,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8307400345802307,0.4125647246837616,0.3743008077144623,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8684486150741577,0.4750904440879822,0.4524585306644439,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8356499075889587,0.4206197559833526,0.2966802716255188,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8230038285255432,0.4002574682235718,0.3824687302112579,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6981586813926697,0.240065187215805,1.1002659797668457,284.9501342773437,284.95001220703125,301.493408203125,297.4230041503906,299.0325012207031,296.21502685546875,284.9500732421875,1.0,0.6075897812843323,0.6070883274078369,0.6070883274078369,1.0,1.0,-3.129379272460937,1.324299454689026,1.8050799369812007,0.6171373724937439,0.9509183168411256,0.9509183168411256,0.0,190.05946350097656,176.0,78556.7265625,0.0,2757.963623046875,1.0,278.1499938964844,283.0367126464844,300.42401123046875,305.5395202636719,293.1499938964844,293.1499938964844,278.1499938964844,35866.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492745161056519,1.0,0.0,0.0,3.842363834381104,3.8423898220062256,9.851225968304789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.7373046875,0.0,1756.847412109375,1895.4371337890625,0.0,2928.476318359375,0.9483435153961182,1.0,0.0,3.0,1.0,0.0
18010980,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8383431434631348,0.4131000339984894,0.3744925856590271,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8780450224876404,0.4773082733154297,0.4542320966720581,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.843471884727478,0.4213396608829498,0.2969553470611572,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8308335542678833,0.4013096988201141,0.3831561803817749,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7049438953399658,0.2400561869144439,1.098807692527771,284.9495544433594,284.95001220703125,301.536376953125,297.42584228515625,299.0475769042969,296.2163391113281,284.9495544433594,1.0,0.6037569642066956,0.6043607592582703,0.6043607592582703,1.0,1.0,-3.1311464309692383,1.3221877813339231,1.808958649635315,0.6145439147949219,0.9503363370895386,0.9503363370895386,0.0,183.09664916992188,164.0,78546.09375,0.0,2724.320556640625,1.0,278.1499938964844,283.0335693359375,300.4259338378906,305.54107666015625,293.1499938964844,293.1499938964844,278.1499938964844,35942.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492687344551086,1.0,0.0,0.0,3.844241857528688,3.8442678451538086,9.860857517196564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.296875,0.0,1759.748291015625,1895.4371337890625,0.0,2928.421875,0.948823630809784,1.0,0.0,3.0,1.0,0.0
18011040,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8383431434631348,0.4131000339984894,0.3744925856590271,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8780450224876404,0.4773082733154297,0.4542320966720581,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.843471884727478,0.4213396608829498,0.2969553470611572,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8308335542678833,0.4013096988201141,0.3831561803817749,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7049438953399658,0.2400561869144439,1.098807692527771,284.9495544433594,284.95001220703125,301.536376953125,297.42584228515625,299.0475769042969,296.2163391113281,284.9495544433594,1.0,0.6037569642066956,0.6043607592582703,0.6043607592582703,1.0,1.0,-3.1311464309692383,1.3221877813339231,1.808958649635315,0.6145439147949219,0.9503363370895386,0.9503363370895386,0.0,183.09664916992188,164.0,78546.09375,0.0,2724.320556640625,1.0,278.1499938964844,283.0335693359375,300.4259338378906,305.54107666015625,293.1499938964844,293.1499938964844,278.1499938964844,35942.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492687344551086,1.0,0.0,0.0,3.844241857528688,3.8442678451538086,9.860857517196564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.296875,0.0,1759.748291015625,1895.4371337890625,0.0,2928.421875,0.948823630809784,1.0,0.0,3.0,1.0,0.0
18011100,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8434975743293762,0.4134001433849334,0.3745836913585663,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8843919634819031,0.4784636795520782,0.4551259577274322,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8487773537635803,0.4217391014099121,0.2970935106277466,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8360471129417419,0.4018723368644714,0.3834975361824035,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7095270156860352,0.2400845438241958,1.0980509519577026,284.9496154785156,284.95001220703125,301.5577087402344,297.42706298828125,299.05517578125,296.21734619140625,284.9496459960937,1.0,0.6013004183769226,0.6029969453811646,0.6029969453811646,1.0,1.0,-3.131997346878052,1.3210971355438232,1.810900330543518,0.6132088303565979,0.9502631425857544,0.9502631425857544,0.0,178.6458282470703,164.0,78537.4609375,0.0,2702.239501953125,1.0,278.1499938964844,283.0323486328125,300.4269104003906,305.54150390625,293.1499938964844,293.1499938964844,278.1499938964844,35959.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492329120635986,1.0,0.0,0.0,3.844758987426758,3.84478497505188,9.863510967988989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.078125,0.0,1760.512451171875,1895.4371337890625,0.0,2928.086181640625,0.9489538073539734,1.0,0.0,3.0,1.0,0.0
18011160,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8494353294372559,0.4137156903743744,0.3746754229068756,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8915987014770508,0.4796447455883026,0.4560296535491943,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8548919558525085,0.4221594631671905,0.297235757112503,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8420132994651794,0.4024544954299927,0.3838429749011993,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7145575284957886,0.240130215883255,1.097303867340088,284.9498291015625,284.95001220703125,301.57891845703125,297.4281616210937,299.0629272460937,296.218505859375,284.9498596191406,1.0,0.5986282825469971,0.6017256379127502,0.6017256379127502,1.0,1.0,-3.132882595062256,1.3201041221618652,1.8127784729003904,0.6119564771652222,0.9503493905067444,0.9503493905067444,0.0,173.80670166015625,152.0,78530.546875,0.0,2678.1376953125,1.0,278.1499938964844,283.03125,300.4278564453125,305.5419921875,293.1499938964844,293.1499938964844,278.1499938964844,35965.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491922616958618,1.0,0.0,0.0,3.845279932022095,3.845305919647217,9.866183745543822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.1708984375,0.0,1761.2037353515625,1895.4371337890625,0.0,2927.70556640625,0.9490780234336852,1.0,0.0,3.0,1.0,0.0
18011220,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8636621236801147,0.4143799245357513,0.3748633563518524,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9085934162139891,0.482072114944458,0.4578709006309509,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8695287704467773,0.4230508804321289,0.2975354790687561,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.856248676776886,0.4036667048931122,0.3845514953136444,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7257217168807983,0.2402627021074295,1.0958645343780518,284.9503173828125,284.95001220703125,301.6210327148437,297.429931640625,299.0783996582031,296.2211608886719,284.9503173828125,1.0,0.5928587317466736,0.5991831421852112,0.5991831421852112,1.0,1.0,-3.134803056716919,1.318162441253662,1.8166404962539675,0.6094426512718201,0.9507943987846376,0.9507943987846376,0.0,163.36903381347656,140.0,78520.5703125,0.0,2626.12646484375,1.0,278.1499938964844,283.02899169921875,300.4295959472656,305.5430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35964.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491200804710388,1.0,0.0,0.0,3.8465688228607178,3.84659481048584,9.872799182630845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.0576171875,0.0,1762.7740478515625,1895.4371337890625,0.0,2927.029541015625,0.9493701457977296,1.0,0.0,3.0,1.0,0.0
18011280,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8636621236801147,0.4143799245357513,0.3748633563518524,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9085934162139891,0.482072114944458,0.4578709006309509,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8695287704467773,0.4230508804321289,0.2975354790687561,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.856248676776886,0.4036667048931122,0.3845514953136444,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7257217168807983,0.2402627021074295,1.0958645343780518,284.9503173828125,284.95001220703125,301.6210327148437,297.429931640625,299.0783996582031,296.2211608886719,284.9503173828125,1.0,0.5928587317466736,0.5991831421852112,0.5991831421852112,1.0,1.0,-3.134803056716919,1.318162441253662,1.8166404962539675,0.6094426512718201,0.9507943987846376,0.9507943987846376,0.0,163.36903381347656,140.0,78520.5703125,0.0,2626.12646484375,1.0,278.1499938964844,283.02899169921875,300.4295959472656,305.5430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35964.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491200804710388,1.0,0.0,0.0,3.8465688228607178,3.84659481048584,9.872799182630845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.0576171875,0.0,1762.7740478515625,1895.4371337890625,0.0,2927.029541015625,0.9493701457977296,1.0,0.0,3.0,1.0,0.0
18011340,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8813232779502869,0.4150745272636413,0.3750577867031097,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9310553073883056,0.484573483467102,0.4597592055797577,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.887623131275177,0.4239972829818725,0.2978568971157074,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8739435076713562,0.4049308896064758,0.3852863609790802,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7389253973960876,0.2404378205537796,1.094510197639465,284.95068359375,284.95001220703125,301.6627197265625,297.43121337890625,299.0937194824219,296.2240600585937,284.95068359375,1.0,0.5867269039154053,0.5966405868530273,0.5966405868530273,1.0,1.0,-3.1369478702545166,1.3162745237350464,1.8206732273101809,0.6069024205207825,0.951435685157776,0.951435685157776,0.0,152.29360961914062,128.0,78515.1953125,0.0,2571.07373046875,1.0,278.1499938964844,283.02655029296875,300.43096923828125,305.54412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35956.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490715622901917,1.0,0.0,0.0,3.848237991333008,3.84826397895813,9.881370033326675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.634765625,0.0,1764.758544921875,1895.4371337890625,0.0,2926.575439453125,0.9497414827346802,1.0,0.0,3.0,1.0,0.0
18011400,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8813232779502869,0.4150745272636413,0.3750577867031097,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9310553073883056,0.484573483467102,0.4597592055797577,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.887623131275177,0.4239972829818725,0.2978568971157074,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8739435076713562,0.4049308896064758,0.3852863609790802,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7389253973960876,0.2404378205537796,1.094510197639465,284.95068359375,284.95001220703125,301.6627197265625,297.43121337890625,299.0937194824219,296.2240600585937,284.95068359375,1.0,0.5867269039154053,0.5966405868530273,0.5966405868530273,1.0,1.0,-3.1369478702545166,1.3162745237350464,1.8206732273101809,0.6069024205207825,0.951435685157776,0.951435685157776,0.0,152.29360961914062,128.0,78515.1953125,0.0,2571.07373046875,1.0,278.1499938964844,283.02655029296875,300.43096923828125,305.54412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35956.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490715622901917,1.0,0.0,0.0,3.848237991333008,3.84826397895813,9.881370033326675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.634765625,0.0,1764.758544921875,1895.4371337890625,0.0,2926.575439453125,0.9497414827346802,1.0,0.0,3.0,1.0,0.0
18011460,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8920360207557678,0.415444016456604,0.3751612305641174,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9444612860679626,0.4859003126621246,0.460760086774826,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.898544430732727,0.4245080053806305,0.2980329096317291,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8847202062606812,0.4056057929992676,0.3856794238090515,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7469623684883118,0.2405424118041992,1.0938405990600586,284.9508361816406,284.95001220703125,301.6842041015625,297.4316711425781,299.10162353515625,296.22564697265625,284.9508361816406,1.0,0.5834457278251648,0.5953394174575806,0.5953394174575806,1.0,1.0,-3.1381542682647705,1.3153374195098877,1.8228168487548828,0.6055939793586731,0.9518258571624756,0.9518258571624756,0.0,146.37466430664062,128.0,78514.4921875,0.0,2541.7373046875,1.0,278.1499938964844,283.02520751953125,300.4314880371094,305.5446472167969,293.1499938964844,293.1499938964844,278.1499938964844,35951.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490577936172485,1.0,0.0,0.0,3.8492608070373535,3.849286794662476,9.886623502097791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.7119140625,0.0,1765.9749755859375,1895.4371337890625,0.0,2926.446533203125,0.949968695640564,1.0,0.0,3.0,1.0,0.0
18011520,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9030277729034424,0.4157910346984863,0.3752584755420685,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9575040340423584,0.4871490001678467,0.4617027640342712,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9100013375282288,0.4249961376190185,0.2982041835784912,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.89581698179245,0.4062441289424896,0.3860529959201813,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7553736567497253,0.2406500428915023,1.093254804611206,284.950927734375,284.95001220703125,301.7039489746094,297.4319763183594,299.1088562011719,296.2271423339844,284.9509582519531,1.0,0.580361545085907,0.5941383242607117,0.5941383242607117,1.0,1.0,-3.1393580436706543,1.3145030736923218,1.824855089187622,0.6043869853019714,0.9522203207015992,0.9522203207015992,0.0,140.80532836914062,116.0,78515.59375,0.0,2514.242431640625,1.0,278.1499938964844,283.02392578125,300.4317932128906,305.5450439453125,293.1499938964844,293.1499938964844,278.1499938964844,35946.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490503430366516,1.0,0.0,0.0,3.850342988967896,3.8503689765930176,9.892182788462378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.02734375,0.0,1767.2701416015625,1895.4371337890625,0.0,2926.376953125,0.950209617614746,1.0,0.0,3.0,1.0,0.0
18011580,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9321367740631104,0.4165183901786804,0.3754633367061615,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9847551584243774,0.4897777438163757,0.4636903405189514,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9401450753211976,0.4260314702987671,0.298572301864624,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.924247145652771,0.407591164112091,0.3868453204631805,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7763654589653015,0.240885928273201,1.092077374458313,284.9511108398437,284.95001220703125,301.7447204589844,297.43218994140625,299.1237487792969,296.2302551269531,284.9511108398437,1.0,0.5738817453384399,0.5916361212730408,0.5916361212730408,1.0,1.0,-3.1419713497161865,1.312774896621704,1.8291963338851929,0.601847231388092,0.9530658721923828,0.9530658721923828,0.0,129.13931274414062,104.0,78519.4453125,0.0,2456.760986328125,1.0,278.1499938964844,283.0211486816406,300.4321594238281,305.5457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35938.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490631580352783,1.0,0.0,0.0,3.852731227874756,3.852757215499878,9.90445755633118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.865234375,0.0,1770.142333984375,1895.4371337890625,0.0,2926.49658203125,0.9507418870925904,1.0,0.0,3.0,1.0,0.0
18011640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9321367740631104,0.4165183901786804,0.3754633367061615,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9847551584243774,0.4897777438163757,0.4636903405189514,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9401450753211976,0.4260314702987671,0.298572301864624,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.924247145652771,0.407591164112091,0.3868453204631805,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7763654589653015,0.240885928273201,1.092077374458313,284.9511108398437,284.95001220703125,301.7447204589844,297.43218994140625,299.1237487792969,296.2302551269531,284.9511108398437,1.0,0.5738817453384399,0.5916361212730408,0.5916361212730408,1.0,1.0,-3.1419713497161865,1.312774896621704,1.8291963338851929,0.601847231388092,0.9530658721923828,0.9530658721923828,0.0,129.13931274414062,104.0,78519.4453125,0.0,2456.760986328125,1.0,278.1499938964844,283.0211486816406,300.4321594238281,305.5457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35938.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490631580352783,1.0,0.0,0.0,3.852731227874756,3.852757215499878,9.90445755633118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.865234375,0.0,1770.142333984375,1895.4371337890625,0.0,2926.49658203125,0.9507418870925904,1.0,0.0,3.0,1.0,0.0
18011700,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9493644833564758,0.4168837964534759,0.3755667507648468,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.997725546360016,0.4911053478717804,0.4646952748298645,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9571503400802612,0.4265573024749756,0.2987615466117859,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9418906569480896,0.4082722663879394,0.3872478902339935,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7890060544013977,0.2410090267658233,1.0915082693099976,284.9511413574219,284.95001220703125,301.76495361328125,297.4320983886719,299.131103515625,296.2318115234375,284.951171875,1.0,0.5706160664558411,0.5903850197792053,0.5903850197792053,1.0,1.0,-3.143303155899048,1.3119033575057983,1.831399917602539,0.6005571484565735,0.9534780383110046,0.9534780383110046,0.0,123.2798309326172,104.0,78521.34375,0.0,2427.910888671875,1.0,278.1499938964844,283.01971435546875,300.43218994140625,305.5460205078125,293.1499938964844,293.1499938964844,278.1499938964844,35935.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849081814289093,1.0,0.0,0.0,3.853971242904663,3.853997230529785,9.910834251058986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.2373046875,0.0,1771.6446533203125,1895.4371337890625,0.0,2926.67138671875,0.9510186910629272,1.0,0.0,3.0,1.0,0.0
18011760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9608542323112488,0.4171907007694244,0.3757272362709045,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.4930048882961273,0.4539158344268799,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9683302044868468,0.4270358681678772,0.299001008272171,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.953974723815918,0.4089091420173645,0.3877194225788116,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7979574203491211,0.2410924881696701,1.0912662744522097,284.9431457519531,284.95001220703125,301.7850646972656,297.431884765625,299.1388244628906,296.235107421875,284.9421691894531,1.0,0.5666635036468506,0.5891379714012146,0.5891379714012146,1.0,1.0,-3.133378505706787,1.3059320449829102,1.8274465799331665,0.5970428586006165,0.9470471143722534,0.9470471143722534,0.0,119.11415100097656,124.0,78321.3828125,0.0,2385.09765625,1.0,278.1499938964844,283.0126342773437,300.4314270019531,305.5394287109375,293.1499938964844,293.1499938964844,278.1499938964844,36142.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490117192268372,1.0,0.0,0.0,3.850485801696777,3.8505117893218994,9.892916068565685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.6826171875,0.0,1768.989501953125,1895.4371337890625,0.0,2926.014892578125,0.9502711892127992,1.0,0.0,3.0,1.0,0.0
18011820,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9589260220527648,0.4178332686424255,0.3763104379177093,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.4976341724395752,0.4572420120239258,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9667440056800842,0.4280480742454529,0.2997059524059295,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9525681734085084,0.4102408289909363,0.3889752030372619,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7962248921394348,0.2413204759359359,1.092322587966919,284.9527282714844,284.95001220703125,301.824951171875,297.4310607910156,299.1580505371094,296.24639892578125,284.95361328125,1.0,0.5690032839775085,0.5866438746452332,0.5866438746452332,1.0,1.0,-3.139426946640014,1.305739402770996,1.833687424659729,0.5946152210235596,0.9495328664779664,0.9495328664779664,0.0,120.12529754638672,144.0,78289.84375,0.0,2403.676513671875,1.0,278.1499938964844,283.0209655761719,300.4289245605469,305.5235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36064.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484885096549988,1.0,0.0,0.0,3.840918779373169,3.840944766998291,9.84381699709047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.02734375,0.0,1756.6373291015625,1895.4371337890625,0.0,2921.11572265625,0.9482877254486084,1.0,0.0,3.0,1.0,0.0
