time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9589260220527648,0.4178332686424255,0.3763104379177093,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.4976341724395752,0.4572420120239258,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9667440056800842,0.4280480742454529,0.2997059524059295,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9525681734085084,0.4102408289909363,0.3889752030372619,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7962248921394348,0.2413204759359359,1.092322587966919,284.9527282714844,284.95001220703125,301.824951171875,297.4310607910156,299.1580505371094,296.24639892578125,284.95361328125,1.0,0.5690032839775085,0.5866438746452332,0.5866438746452332,1.0,1.0,-3.139426946640014,1.305739402770996,1.833687424659729,0.5946152210235596,0.9495328664779664,0.9495328664779664,0.0,120.12529754638672,144.0,78289.84375,0.0,2403.676513671875,1.0,278.1499938964844,283.0209655761719,300.4289245605469,305.5235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36064.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484885096549988,1.0,0.0,0.0,3.840918779373169,3.840944766998291,9.84381699709047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.02734375,0.0,1756.6373291015625,1895.4371337890625,0.0,2921.11572265625,0.9482877254486084,1.0,0.0,3.0,1.0,0.0
18011940,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9408236145973206,0.4185637533664703,0.3771945536136627,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9951720237731934,0.4995485842227936,0.4730885922908783,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.949540078639984,0.4291723966598511,0.300660640001297,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.93473619222641,0.4116697013378143,0.3905569016933441,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.782168447971344,0.2415840774774551,1.094717502593994,284.9702453613281,284.95001220703125,301.8643798828125,297.4296875,299.1706848144531,296.2452697753906,284.9707336425781,1.0,0.5776041746139526,0.5841498374938965,0.5841498374938965,1.0,1.0,-3.168252944946289,1.315579175949097,1.8526737689971924,0.597673237323761,0.970169186592102,0.970169186592102,0.0,127.6917724609375,164.0,78854.609375,0.0,2497.395263671875,1.0,278.1499938964844,283.02520751953125,300.4325866699219,305.55682373046875,293.1499938964844,293.1499938964844,278.1499938964844,35317.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490954637527466,1.0,0.0,0.0,3.865984916687012,3.866010904312134,9.97271854430437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.93359375,0.0,1781.5908203125,1895.4371337890625,0.0,2926.799560546875,0.9534522294998168,1.0,0.0,3.0,1.0,0.0
18012000,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9408236145973206,0.4185637533664703,0.3771945536136627,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9951720237731934,0.4995485842227936,0.4730885922908783,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.949540078639984,0.4291723966598511,0.300660640001297,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.93473619222641,0.4116697013378143,0.3905569016933441,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.782168447971344,0.2415840774774551,1.094717502593994,284.9702453613281,284.95001220703125,301.8643798828125,297.4296875,299.1706848144531,296.2452697753906,284.9707336425781,1.0,0.5776041746139526,0.5841498374938965,0.5841498374938965,1.0,1.0,-3.168252944946289,1.315579175949097,1.8526737689971924,0.597673237323761,0.970169186592102,0.970169186592102,0.0,127.6917724609375,164.0,78854.609375,0.0,2497.395263671875,1.0,278.1499938964844,283.02520751953125,300.4325866699219,305.55682373046875,293.1499938964844,293.1499938964844,278.1499938964844,35317.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490954637527466,1.0,0.0,0.0,3.865984916687012,3.866010904312134,9.97271854430437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.93359375,0.0,1781.5908203125,1895.4371337890625,0.0,2926.799560546875,0.9534522294998168,1.0,0.0,3.0,1.0,0.0
18012060,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9037005305290222,0.4190042316913605,0.3782318234443664,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9651290774345398,0.50127774477005,0.4751280844211578,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9120899438858032,0.4300751388072967,0.3017739653587341,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8990439772605896,0.4128925800323486,0.3923600018024444,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.755026638507843,0.2416205406188964,1.0979958772659302,284.96075439453125,284.95001220703125,301.9033203125,297.4277648925781,299.1799621582031,296.24102783203125,284.9606628417969,1.0,0.5877965688705444,0.581505298614502,0.581505298614502,1.0,1.0,-3.1766350269317627,1.3159877061843872,1.860647201538086,0.5961803197860718,0.9734970927238464,0.9734970927238464,0.0,143.15443420410156,184.0,79067.6796875,0.0,2599.67724609375,1.0,278.1499938964844,283.0099182128906,300.4328308105469,305.5798645019531,293.1499938964844,293.1499938964844,278.1499938964844,35432.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502188324928284,1.0,0.0,0.0,3.888961315155029,3.8889875411987305,1.009161110232526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.6533203125,0.0,1811.1070556640625,1895.4371337890625,0.0,2937.320068359375,0.9585762619972228,1.0,0.0,3.0,1.0,0.0
18012120,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9037005305290222,0.4190042316913605,0.3782318234443664,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9651290774345398,0.50127774477005,0.4751280844211578,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9120899438858032,0.4300751388072967,0.3017739653587341,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8990439772605896,0.4128925800323486,0.3923600018024444,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.755026638507843,0.2416205406188964,1.0979958772659302,284.96075439453125,284.95001220703125,301.9033203125,297.4277648925781,299.1799621582031,296.24102783203125,284.9606628417969,1.0,0.5877965688705444,0.581505298614502,0.581505298614502,1.0,1.0,-3.1766350269317627,1.3159877061843872,1.860647201538086,0.5961803197860718,0.9734970927238464,0.9734970927238464,0.0,143.15443420410156,184.0,79067.6796875,0.0,2599.67724609375,1.0,278.1499938964844,283.0099182128906,300.4328308105469,305.5798645019531,293.1499938964844,293.1499938964844,278.1499938964844,35432.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502188324928284,1.0,0.0,0.0,3.888961315155029,3.8889875411987305,1.009161110232526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.6533203125,0.0,1811.1070556640625,1895.4371337890625,0.0,2937.320068359375,0.9585762619972228,1.0,0.0,3.0,1.0,0.0
18012180,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8739970922470093,0.4192671477794647,0.3791342377662658,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9321901798248292,0.5035077333450317,0.4778258502483368,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8819191455841064,0.4308525919914245,0.3028264045715332,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8701792359352112,0.4139944911003113,0.3940905928611755,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7321816682815552,0.2415179461240768,1.1008625030517578,284.9579162597656,284.95001220703125,301.9418029785156,297.4253234863281,299.1903991699219,296.2391662597656,284.9578857421875,1.0,0.5993953943252563,0.5788607597351074,0.5788607597351074,1.0,1.0,-3.187756061553955,1.3175621032714844,1.8701939582824707,0.5950236916542053,0.9773849248886108,0.9773849248886108,0.0,160.76275634765625,204.0,79277.859375,0.0,2717.47802734375,1.0,278.1499938964844,283.0013427734375,300.4296264648437,305.5909423828125,293.1499938964844,293.1499938964844,278.1499938964844,35526.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510496020317078,1.0,0.0,0.0,3.9060776233673096,3.90610408782959,1.0180639264945055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.1484375,0.0,1833.3731689453125,1895.4371337890625,0.0,2945.102783203125,0.9624992609024048,1.0,0.0,3.0,1.0,0.0
18012240,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8739970922470093,0.4192671477794647,0.3791342377662658,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9321901798248292,0.5035077333450317,0.4778258502483368,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8819191455841064,0.4308525919914245,0.3028264045715332,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8701792359352112,0.4139944911003113,0.3940905928611755,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7321816682815552,0.2415179461240768,1.1008625030517578,284.9579162597656,284.95001220703125,301.9418029785156,297.4253234863281,299.1903991699219,296.2391662597656,284.9578857421875,1.0,0.5993953943252563,0.5788607597351074,0.5788607597351074,1.0,1.0,-3.187756061553955,1.3175621032714844,1.8701939582824707,0.5950236916542053,0.9773849248886108,0.9773849248886108,0.0,160.76275634765625,204.0,79277.859375,0.0,2717.47802734375,1.0,278.1499938964844,283.0013427734375,300.4296264648437,305.5909423828125,293.1499938964844,293.1499938964844,278.1499938964844,35526.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510496020317078,1.0,0.0,0.0,3.9060776233673096,3.90610408782959,1.0180639264945055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.1484375,0.0,1833.3731689453125,1895.4371337890625,0.0,2945.102783203125,0.9624992609024048,1.0,0.0,3.0,1.0,0.0
18012300,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8610503077507019,0.4193658828735351,0.3795708417892456,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9168253540992736,0.5046697854995728,0.4792589545249939,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8688663244247437,0.4312214255332947,0.3033504486083984,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8576666116714478,0.414523184299469,0.3949511051177978,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7221595048904419,0.2414362728595733,1.10223650932312,284.9572448730469,284.95001220703125,301.9608764648437,297.42388916015625,299.19561767578125,296.23846435546875,284.9572448730469,1.0,0.6054026484489441,0.5775384902954102,0.5775384902954102,1.0,1.0,-3.193321466445923,1.3183207511901855,1.8750008344650269,0.5944238901138306,0.979359805583954,0.979359805583954,0.0,170.06439208984375,204.0,79375.546875,0.0,2779.40185546875,1.0,278.1499938964844,282.997802734375,300.42791748046875,305.59576416015625,293.1499938964844,293.1499938964844,278.1499938964844,35559.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514261841773987,1.0,0.0,0.0,3.913697004318237,3.9137234687805176,1.022039441522793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.611328125,0.0,1843.2779541015625,1895.4371337890625,0.0,2948.63037109375,0.9642413854599,1.0,0.0,3.0,1.0,0.0
18012360,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8493940830230713,0.4194456338882446,0.3799976706504822,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9034627079963684,0.5058435201644897,0.4807179570198059,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8570803999900818,0.4315801560878753,0.3038730919361114,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8464248776435852,0.4150400459766388,0.3958081305027008,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7125371694564819,0.2413382828235626,1.1035720109939575,284.95684814453125,284.95001220703125,301.9798278808594,297.4223022460937,299.2006530761719,296.23779296875,284.95684814453125,1.0,0.6114810109138489,0.5761727094650269,0.5761727094650269,1.0,1.0,-3.1988604068756104,1.3189927339553833,1.8798677921295168,0.5937502384185791,0.98135244846344,0.98135244846344,0.0,179.58541870117188,207.0,79468.4453125,0.0,2842.67578125,1.0,278.1499938964844,282.9945373535156,300.4261169433594,305.6002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35585.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517854809761047,1.0,0.0,0.0,3.920897960662842,3.920924425125122,1.025803840093431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.271484375,0.0,1852.6258544921875,1895.4371337890625,0.0,2951.99658203125,0.9658843874931335,1.0,0.0,3.0,1.0,0.0
18012420,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8370909690856934,0.4195975959300995,0.380559504032135,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8905317187309265,0.5082185864448547,0.4833748042583465,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8447892069816589,0.4323004186153412,0.3047001659870147,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8347809314727783,0.4160709083080292,0.3972221910953522,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7011194825172424,0.2411358207464218,1.1047933101654053,284.95428466796875,284.95001220703125,302.01739501953125,297.41876220703125,299.21051025390625,296.2366943359375,284.9542236328125,1.0,0.6185759902000427,0.5734411478042603,0.5734411478042603,1.0,1.0,-3.20689058303833,1.3189117908477783,1.887978792190552,0.5917215347290039,0.9832295775413512,0.9832295775413512,0.0,191.16232299804688,195.0,79587.9453125,0.0,2922.624267578125,1.0,278.1499938964844,282.9872436523437,300.4220275878906,305.6055603027344,293.1499938964844,293.1499938964844,278.1499938964844,35684.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524355888366699,1.0,0.0,0.0,3.932729721069336,3.9327564239501953,1.0320042065359305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.9345703125,0.0,1868.509521484375,1895.4371337890625,0.0,2958.087890625,0.9686046838760376,1.0,0.0,3.0,1.0,0.0
18012480,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8370909690856934,0.4195975959300995,0.380559504032135,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8905317187309265,0.5082185864448547,0.4833748042583465,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8447892069816589,0.4323004186153412,0.3047001659870147,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8347809314727783,0.4160709083080292,0.3972221910953522,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7011194825172424,0.2411358207464218,1.1047933101654053,284.95428466796875,284.95001220703125,302.01739501953125,297.41876220703125,299.21051025390625,296.2366943359375,284.9542236328125,1.0,0.6185759902000427,0.5734411478042603,0.5734411478042603,1.0,1.0,-3.20689058303833,1.3189117908477783,1.887978792190552,0.5917215347290039,0.9832295775413512,0.9832295775413512,0.0,191.16232299804688,195.0,79587.9453125,0.0,2922.624267578125,1.0,278.1499938964844,282.9872436523437,300.4220275878906,305.6055603027344,293.1499938964844,293.1499938964844,278.1499938964844,35684.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524355888366699,1.0,0.0,0.0,3.932729721069336,3.9327564239501953,1.0320042065359305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.9345703125,0.0,1868.509521484375,1895.4371337890625,0.0,2958.087890625,0.9686046838760376,1.0,0.0,3.0,1.0,0.0
18012540,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8361435532569885,0.4197750389575958,0.3807460367679596,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8907303214073181,0.5106523036956787,0.4856797158718109,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8441677093505859,0.4330606460571289,0.3052469789981842,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8343825936317444,0.4171312749385834,0.3982475399971008,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6999584436416626,0.240964189171791,1.1041609048843384,284.9505920410156,284.95001220703125,302.054443359375,297.4146728515625,299.2201843261719,296.2362670898437,284.9504699707031,1.0,0.6193013191223145,0.5707095861434937,0.5707095861434937,1.0,1.0,-3.21101975440979,1.3170289993286133,1.8939908742904663,0.5887898802757263,0.9823050498962402,0.9823050498962402,0.0,192.35260009765625,183.0,79609.6875,0.0,2937.79638671875,1.0,278.1499938964844,282.9803466796875,300.4169616699219,305.6038818359375,293.1499938964844,293.1499938964844,278.1499938964844,35832.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528945446014404,1.0,0.0,0.0,3.939375638961792,3.939402580261232,1.0354950745750102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.7578125,0.0,1878.2216796875,1895.4371337890625,0.0,2962.388671875,0.9701852798461914,1.0,0.0,3.0,1.0,0.0
18012600,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8361435532569885,0.4197750389575958,0.3807460367679596,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8907303214073181,0.5106523036956787,0.4856797158718109,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8441677093505859,0.4330606460571289,0.3052469789981842,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8343825936317444,0.4171312749385834,0.3982475399971008,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6999584436416626,0.240964189171791,1.1041609048843384,284.9505920410156,284.95001220703125,302.054443359375,297.4146728515625,299.2201843261719,296.2362670898437,284.9504699707031,1.0,0.6193013191223145,0.5707095861434937,0.5707095861434937,1.0,1.0,-3.21101975440979,1.3170289993286133,1.8939908742904663,0.5887898802757263,0.9823050498962402,0.9823050498962402,0.0,192.35260009765625,183.0,79609.6875,0.0,2937.79638671875,1.0,278.1499938964844,282.9803466796875,300.4169616699219,305.6038818359375,293.1499938964844,293.1499938964844,278.1499938964844,35832.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528945446014404,1.0,0.0,0.0,3.939375638961792,3.939402580261232,1.0354950745750102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.7578125,0.0,1878.2216796875,1895.4371337890625,0.0,2962.388671875,0.9701852798461914,1.0,0.0,3.0,1.0,0.0
18012660,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8388469219207764,0.4199152588844299,0.3807660937309265,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.894685685634613,0.5121551752090454,0.4869756698608398,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8471603989601135,0.4335573613643646,0.3055082857608795,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8374008536338806,0.4178030490875244,0.3987671732902527,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.70231693983078,0.2409018725156784,1.1033464670181274,284.9491882324219,284.95001220703125,302.0764465332031,297.41192626953125,299.2261657714844,296.2364807128906,284.9491271972656,1.0,0.6180180907249451,0.569149374961853,0.569149374961853,1.0,1.0,-3.212562322616577,1.3155585527420044,1.8970036506652832,0.5868844389915466,0.9812209606170654,0.9812209606170654,0.0,189.8729705810547,183.0,79591.265625,0.0,2927.447509765625,1.0,278.1499938964844,282.9775085449219,300.41357421875,305.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,35913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530500531196594,1.0,0.0,0.0,3.940682888031006,3.940709829330444,1.0361825388827128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.9326171875,0.0,1880.5526123046875,1895.4371337890625,0.0,2963.84619140625,0.9705342054367064,1.0,0.0,3.0,1.0,0.0
18012720,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8414430618286133,0.4200201630592346,0.3807641267776489,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8982455730438232,0.5131717920303345,0.4878263771533966,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8499796390533447,0.4339029192924499,0.3056724369525909,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8402066826820374,0.4182641506195068,0.3990987539291382,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7046173810958862,0.2408758550882339,1.1027427911758425,284.9485778808594,284.95001220703125,302.0910339355469,297.4100036621094,299.2301940917969,296.2367553710937,284.94854736328125,1.0,0.6167734861373901,0.5681092143058777,0.5681092143058777,1.0,1.0,-3.21345329284668,1.3145092725753784,1.8989440202713013,0.5855783820152283,0.980522871017456,0.980522871017456,0.0,187.5228729248047,171.0,79573.3203125,0.0,2916.43310546875,1.0,278.1499938964844,282.9760131835937,300.4112548828125,305.5964050292969,293.1499938964844,293.1499938964844,278.1499938964844,35956.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531256914138794,1.0,0.0,0.0,3.9409854412078857,3.941012382507324,1.0363415867686854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.7626953125,0.0,1881.2872314453125,1895.4371337890625,0.0,2964.5546875,0.9706315994262696,1.0,0.0,3.0,1.0,0.0
18012780,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8510113954544067,0.4203242063522339,0.3807143867015838,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9109803438186646,0.5157734751701355,0.4899220168590545,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8602355122566223,0.4348252117633819,0.3060588240623474,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8503129482269287,0.4194724261760711,0.3998915553092956,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7129623889923096,0.2408785969018936,1.101115107536316,284.9481506347656,284.95001220703125,302.12713623046875,297.40478515625,299.240234375,296.2379150390625,284.9481506347656,1.0,0.6123819351196289,0.5655089020729065,0.5655089020729065,1.0,1.0,-3.215374231338501,1.311706781387329,1.903667449951172,0.5822128057479858,0.9790727496147156,0.9790727496147156,0.0,179.34075927734375,159.0,79512.8984375,0.0,2875.574951171875,1.0,278.1499938964844,282.9734191894531,300.4053955078125,305.586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36019.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532228469848633,1.0,0.0,0.0,3.9400441646575928,3.9400711059570312,1.0358467079640832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.728515625,0.0,1880.5870361328125,1895.4371337890625,0.0,2965.4658203125,0.9704641699790956,1.0,0.0,3.0,1.0,0.0
18012840,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8510113954544067,0.4203242063522339,0.3807143867015838,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9109803438186646,0.5157734751701355,0.4899220168590545,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8602355122566223,0.4348252117633819,0.3060588240623474,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8503129482269287,0.4194724261760711,0.3998915553092956,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7129623889923096,0.2408785969018936,1.101115107536316,284.9481506347656,284.95001220703125,302.12713623046875,297.40478515625,299.240234375,296.2379150390625,284.9481506347656,1.0,0.6123819351196289,0.5655089020729065,0.5655089020729065,1.0,1.0,-3.215374231338501,1.311706781387329,1.903667449951172,0.5822128057479858,0.9790727496147156,0.9790727496147156,0.0,179.34075927734375,159.0,79512.8984375,0.0,2875.574951171875,1.0,278.1499938964844,282.9734191894531,300.4053955078125,305.586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36019.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532228469848633,1.0,0.0,0.0,3.9400441646575928,3.9400711059570312,1.0358467079640832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.728515625,0.0,1880.5870361328125,1895.4371337890625,0.0,2965.4658203125,0.9704641699790956,1.0,0.0,3.0,1.0,0.0
18012900,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8571291565895081,0.4204895198345184,0.3806764483451843,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9194186329841614,0.5170982480049133,0.4909655153751373,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8667523264884949,0.4353089034557342,0.3062480688095093,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8567171096801758,0.4200989305973053,0.400282084941864,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7179437279701233,0.2409089356660843,1.100302815437317,284.9482421875,284.95001220703125,302.1449890136719,297.4019775390625,299.2452087402344,296.2386779785156,284.9482421875,1.0,0.6097851395606995,0.5642086863517761,0.5642086863517761,1.0,1.0,-3.216303586959839,1.3102681636810305,1.9060354232788088,0.5805050730705261,0.9785357117652892,0.9785357117652892,0.0,174.52481079101562,159.0,79479.6640625,0.0,2851.08447265625,1.0,278.1499938964844,282.972412109375,300.40240478515625,305.5814819335937,293.1499938964844,293.1499938964844,278.1499938964844,36034.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532503843307495,1.0,0.0,0.0,3.939194679260254,3.939221620559693,1.035400032378675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.7236328125,0.0,1879.616943359375,1895.4371337890625,0.0,2965.723388671875,0.9702840447425842,1.0,0.0,3.0,1.0,0.0
18012960,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8640850186347961,0.4206594824790954,0.3806325495243072,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9290277361869812,0.5184348225593567,0.4920094311237335,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8741309642791748,0.4358034431934356,0.3064369857311249,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8639761209487915,0.4207365810871124,0.4006723165512085,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7233662009239197,0.2409548461437225,1.0995091199874878,284.94842529296875,284.95001220703125,302.1627197265625,297.3990173339844,299.25030517578125,296.239501953125,284.9484558105469,1.0,0.6070221066474915,0.5629895329475403,0.5629895329475403,1.0,1.0,-3.217248678207397,1.3089323043823242,1.908316254615784,0.578883171081543,0.9781517386436462,0.9781517386436462,0.0,169.4093017578125,147.0,79447.84375,0.0,2824.9658203125,1.0,278.1499938964844,282.9715270996094,300.3993530273437,305.5762634277344,293.1499938964844,293.1499938964844,278.1499938964844,36040.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532750606536865,1.0,0.0,0.0,3.9383275508880615,3.938354253768921,1.0349441481594113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.95703125,0.0,1878.558349609375,1895.4371337890625,0.0,2965.955078125,0.9700946807861328,1.0,0.0,3.0,1.0,0.0
18013020,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8805317282676697,0.4210039973258972,0.3805305063724518,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9507080912590028,0.5211325287818909,0.4941007792949676,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.891437828540802,0.4368140399456024,0.3068154752254486,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8810836672782898,0.4220350086688995,0.4014549255371094,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7357328534126282,0.2410816401243209,1.0979857444763184,284.9488525390625,284.95001220703125,302.1978454589844,297.3927001953125,299.26031494140625,296.2412414550781,284.9488830566406,1.0,0.6011765599250793,0.5605512261390686,0.5605512261390686,1.0,1.0,-3.2192037105560303,1.306263446807861,1.912940263748169,0.5756140947341919,0.9776104688644408,0.9776104688644408,0.0,158.61993408203125,135.0,79385.7734375,0.0,2769.75,1.0,278.1499938964844,282.9697570800781,300.3930053710937,305.56573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36042.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533353805541992,1.0,0.0,0.0,3.93670916557312,3.936736106872559,1.0340938843000913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.708984375,0.0,1876.4976806640625,1895.4371337890625,0.0,2966.520263671875,0.969732940196991,1.0,0.0,3.0,1.0,0.0
18013080,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8805317282676697,0.4210039973258972,0.3805305063724518,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9507080912590028,0.5211325287818909,0.4941007792949676,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.891437828540802,0.4368140399456024,0.3068154752254486,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8810836672782898,0.4220350086688995,0.4014549255371094,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7357328534126282,0.2410816401243209,1.0979857444763184,284.9488525390625,284.95001220703125,302.1978454589844,297.3927001953125,299.26031494140625,296.2412414550781,284.9488830566406,1.0,0.6011765599250793,0.5605512261390686,0.5605512261390686,1.0,1.0,-3.2192037105560303,1.306263446807861,1.912940263748169,0.5756140947341919,0.9776104688644408,0.9776104688644408,0.0,158.61993408203125,135.0,79385.7734375,0.0,2769.75,1.0,278.1499938964844,282.9697570800781,300.3930053710937,305.56573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36042.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533353805541992,1.0,0.0,0.0,3.93670916557312,3.936736106872559,1.0340938843000913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.708984375,0.0,1876.4976806640625,1895.4371337890625,0.0,2966.520263671875,0.969732940196991,1.0,0.0,3.0,1.0,0.0
18013140,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9007608890533448,0.4213456809520721,0.3804092705249786,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9740383625030518,0.5238538980484009,0.4961970150470733,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9129809141159058,0.4378444850444793,0.3071949779987335,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9020355939865112,0.4233559966087341,0.4022413194179535,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.751009464263916,0.2412475347518921,1.096555471420288,284.9491271972656,284.95001220703125,302.232421875,297.3857727050781,299.2699279785156,296.2429504394531,284.9491577148437,1.0,0.5950383543968201,0.5581128597259521,0.5581128597259521,1.0,1.0,-3.2212607860565186,1.3035693168640137,1.917691349983216,0.5724219083786011,0.9771820902824402,0.9771820902824402,0.0,147.3316650390625,123.0,79324.234375,0.0,2711.929443359375,1.0,278.1499938964844,282.9678039550781,300.3861389160156,305.5548095703125,293.1499938964844,293.1499938964844,278.1499938964844,36039.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534122705459595,1.0,0.0,0.0,3.9352564811706543,3.9352834224700928,1.0333308182453038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.4091796875,0.0,1874.61376953125,1895.4371337890625,0.0,2967.24072265625,0.9694040417671204,1.0,0.0,3.0,1.0,0.0
18013200,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9007608890533448,0.4213456809520721,0.3804092705249786,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9740383625030518,0.5238538980484009,0.4961970150470733,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9129809141159058,0.4378444850444793,0.3071949779987335,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9020355939865112,0.4233559966087341,0.4022413194179535,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.751009464263916,0.2412475347518921,1.096555471420288,284.9491271972656,284.95001220703125,302.232421875,297.3857727050781,299.2699279785156,296.2429504394531,284.9491577148437,1.0,0.5950383543968201,0.5581128597259521,0.5581128597259521,1.0,1.0,-3.2212607860565186,1.3035693168640137,1.917691349983216,0.5724219083786011,0.9771820902824402,0.9771820902824402,0.0,147.3316650390625,123.0,79324.234375,0.0,2711.929443359375,1.0,278.1499938964844,282.9678039550781,300.3861389160156,305.5548095703125,293.1499938964844,293.1499938964844,278.1499938964844,36039.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534122705459595,1.0,0.0,0.0,3.9352564811706543,3.9352834224700928,1.0333308182453038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.4091796875,0.0,1874.61376953125,1895.4371337890625,0.0,2967.24072265625,0.9694040417671204,1.0,0.0,3.0,1.0,0.0
18013260,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9274324774742126,0.4216802418231964,0.3802739083766937,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.996826708316803,0.5265905857086182,0.498298317193985,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9415751695632936,0.438884437084198,0.3075752854347229,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9297601580619812,0.424688845872879,0.4030309915542602,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7703887224197388,0.2414379566907882,1.095198392868042,284.9492492675781,284.95001220703125,302.2665405273437,297.3783264160156,299.2792663574219,296.24462890625,284.9492492675781,1.0,0.5887382626533508,0.555718183517456,0.555718183517456,1.0,1.0,-3.22334098815918,1.3008780479431152,1.9224629402160645,0.5693593621253967,0.9767577648162842,0.9767577648162842,0.0,135.8075714111328,111.0,79262.2109375,0.0,2652.83203125,1.0,278.1499938964844,282.9657287597656,300.3787841796875,305.5433959960937,293.1499938964844,293.1499938964844,278.1499938964844,36037.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535118103027344,1.0,0.0,0.0,3.933889389038086,3.933916091918945,1.0326128858650918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.8671875,0.0,1872.8443603515625,1895.4371337890625,0.0,2968.17333984375,0.9690937995910645,1.0,0.0,3.0,1.0,0.0
18013320,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9274324774742126,0.4216802418231964,0.3802739083766937,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.996826708316803,0.5265905857086182,0.498298317193985,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9415751695632936,0.438884437084198,0.3075752854347229,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9297601580619812,0.424688845872879,0.4030309915542602,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7703887224197388,0.2414379566907882,1.095198392868042,284.9492492675781,284.95001220703125,302.2665405273437,297.3783264160156,299.2792663574219,296.24462890625,284.9492492675781,1.0,0.5887382626533508,0.555718183517456,0.555718183517456,1.0,1.0,-3.22334098815918,1.3008780479431152,1.9224629402160645,0.5693593621253967,0.9767577648162842,0.9767577648162842,0.0,135.8075714111328,111.0,79262.2109375,0.0,2652.83203125,1.0,278.1499938964844,282.9657287597656,300.3787841796875,305.5433959960937,293.1499938964844,293.1499938964844,278.1499938964844,36037.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535118103027344,1.0,0.0,0.0,3.933889389038086,3.933916091918945,1.0326128858650918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.8671875,0.0,1872.8443603515625,1895.4371337890625,0.0,2968.17333984375,0.9690937995910645,1.0,0.0,3.0,1.0,0.0
18013380,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9474749565124512,0.4218334853649139,0.3801983296871185,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.5313581824302673,0.4775308966636657,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.961487114429474,0.4397742450237274,0.3080204129219055,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9505769610404968,0.42588672041893,0.403917908668518,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7849750518798828,0.241536945104599,1.0944324731826782,284.93115234375,284.95001220703125,302.30010986328125,297.3702697753906,299.291259765625,296.253662109375,284.9303283691406,1.0,0.5805712938308716,0.55332350730896,0.55332350730896,1.0,1.0,-3.199054718017578,1.2866264581680298,1.9124282598495483,0.5611315369606018,0.9581401348114014,0.9581401348114014,0.0,127.60283660888672,129.0,78687.6015625,0.0,2559.475341796875,1.0,278.1499938964844,282.9533996582031,300.3683776855469,305.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36596.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531947135925293,1.0,0.0,0.0,3.915743827819824,3.915770769119263,1.0231088936052402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.6318359375,0.0,1854.1929931640625,1895.4371337890625,0.0,2965.201904296875,0.9652085900306702,1.0,0.0,3.0,1.0,0.0
18013440,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9474749565124512,0.4218334853649139,0.3801983296871185,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.5313581824302673,0.4775308966636657,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.961487114429474,0.4397742450237274,0.3080204129219055,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9505769610404968,0.42588672041893,0.403917908668518,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7849750518798828,0.241536945104599,1.0944324731826782,284.93115234375,284.95001220703125,302.30010986328125,297.3702697753906,299.291259765625,296.253662109375,284.9303283691406,1.0,0.5805712938308716,0.55332350730896,0.55332350730896,1.0,1.0,-3.199054718017578,1.2866264581680298,1.9124282598495483,0.5611315369606018,0.9581401348114014,0.9581401348114014,0.0,127.60283660888672,129.0,78687.6015625,0.0,2559.475341796875,1.0,278.1499938964844,282.9533996582031,300.3683776855469,305.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36596.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531947135925293,1.0,0.0,0.0,3.915743827819824,3.915770769119263,1.0231088936052402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.6318359375,0.0,1854.1929931640625,1895.4371337890625,0.0,2965.201904296875,0.9652085900306702,1.0,0.0,3.0,1.0,0.0
18013500,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9496050477027892,0.4219132661819458,0.380225658416748,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9990000128746032,0.5346524715423584,0.4746831357479095,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9637647271156312,0.4402294754981994,0.3083015382289886,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9531124234199524,0.4265004098415375,0.4044472277164459,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.786618173122406,0.2416228204965591,1.0945695638656616,284.9347839355469,284.95001220703125,302.31671142578125,297.36602783203125,299.30047607421875,296.2628479003906,284.9355773925781,1.0,0.5803959965705872,0.5521261692047119,0.5521261692047119,1.0,1.0,-3.1967649459838867,1.2838544845581057,1.9129104614257808,0.5584769248962402,0.9544584155082704,0.9544584155082704,0.0,126.7600555419922,129.0,78500.2734375,0.0,2550.409912109375,1.0,278.1499938964844,282.95965576171875,300.3620910644531,305.4819641113281,293.1499938964844,293.1499938964844,278.1499938964844,36718.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526661992073059,1.0,0.0,0.0,3.899877786636353,3.899904489517212,1.0148346518690232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.3955078125,0.0,1835.0870361328125,1895.4371337890625,0.0,2960.249267578125,0.961864709854126,1.0,0.0,3.0,1.0,0.0
18013560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9477561712265016,0.4220485985279083,0.3803466260433197,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.5375069975852966,0.4773367047309875,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9623041749000548,0.4407365620136261,0.3086544275283813,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9517132639884948,0.4271610379219055,0.4050715267658233,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7852644920349121,0.2417488694190979,1.095166802406311,284.9460144042969,284.95001220703125,302.33319091796875,297.3616638183594,299.3091735839844,296.27008056640625,284.94696044921875,1.0,0.5818312168121338,0.5511044859886169,0.5511044859886169,1.0,1.0,-3.2019803524017334,1.2845436334609983,1.917436599731445,0.5578989386558533,0.9588980674743652,0.9588980674743652,0.0,127.64804077148438,147.0,78508.53125,0.0,2565.55126953125,1.0,278.1499938964844,282.9682312011719,300.3578186035156,305.4704895019531,293.1499938964844,293.1499938964844,278.1499938964844,36418.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522734642028809,1.0,0.0,0.0,3.893507242202759,3.893533706665039,1.0115218174178151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.9453125,0.0,1824.6761474609373,1895.4371337890625,0.0,2956.56884765625,0.9603318572044371,1.0,0.0,3.0,1.0,0.0
18013620,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9353302717208862,0.422379195690155,0.3807932734489441,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9990000128746032,0.5407580137252808,0.4947707951068878,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.951049268245697,0.4418204426765442,0.3095213174819946,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9402757287025452,0.4285443425178528,0.406528890132904,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7762147188186646,0.2420279085636139,1.0972267389297483,284.967529296875,284.95001220703125,302.3657531738281,297.3524475097656,299.31982421875,296.272216796875,284.9684143066406,1.0,0.5890241861343384,0.5490612387657166,0.5490612387657166,1.0,1.0,-3.228731393814087,1.2929635047912598,1.9357678890228271,0.5602270364761353,0.9788417220115662,0.9788417220115662,0.0,133.29881286621094,165.0,78937.75,0.0,2649.909912109375,1.0,278.1499938964844,282.978271484375,300.3539123535156,305.48486328125,293.1499938964844,293.1499938964844,278.1499938964844,35606.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525975942611694,1.0,0.0,0.0,3.90715217590332,3.9071786403656006,1.01862406154396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.3408203125,0.0,1835.3687744140625,1895.4371337890625,0.0,2959.606201171875,0.9629281163215636,1.0,0.0,3.0,1.0,0.0
18013680,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9353302717208862,0.422379195690155,0.3807932734489441,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9990000128746032,0.5407580137252808,0.4947707951068878,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.951049268245697,0.4418204426765442,0.3095213174819946,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9402757287025452,0.4285443425178528,0.406528890132904,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7762147188186646,0.2420279085636139,1.0972267389297483,284.967529296875,284.95001220703125,302.3657531738281,297.3524475097656,299.31982421875,296.272216796875,284.9684143066406,1.0,0.5890241861343384,0.5490612387657166,0.5490612387657166,1.0,1.0,-3.228731393814087,1.2929635047912598,1.9357678890228271,0.5602270364761353,0.9788417220115662,0.9788417220115662,0.0,133.29881286621094,165.0,78937.75,0.0,2649.909912109375,1.0,278.1499938964844,282.978271484375,300.3539123535156,305.48486328125,293.1499938964844,293.1499938964844,278.1499938964844,35606.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525975942611694,1.0,0.0,0.0,3.90715217590332,3.9071786403656006,1.01862406154396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.3408203125,0.0,1835.3687744140625,1895.4371337890625,0.0,2959.606201171875,0.9629281163215636,1.0,0.0,3.0,1.0,0.0
