time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9110990166664124,0.4226191341876983,0.3814087212085724,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9916555285453796,0.540986180305481,0.5127650499343872,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9272527694702148,0.442844420671463,0.3105367422103882,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.91668301820755,0.4298686683177948,0.4081849157810211,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7589916586875916,0.2421982288360595,1.1000102758407593,284.9781188964844,284.95001220703125,302.3977966308594,297.3426818847656,299.3210754394531,296.2590026855469,284.97784423828125,1.0,0.599557101726532,0.5470179319381714,0.5470179319381714,1.0,1.0,-3.2595744132995605,1.3029887676239014,1.9565855264663696,0.5638007521629333,1.0,1.0,0.0,144.42027282714844,183.0,79552.6484375,0.0,2772.791259765625,1.0,278.1499938964844,282.9746398925781,300.3501281738281,305.5231018066406,293.1499938964844,293.1499938964844,278.1499938964844,35130.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541908264160156,1.0,0.0,0.0,3.941838026046753,3.941864967346192,1.0367900813434971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.6015625,0.0,1875.714111328125,1895.4371337890625,0.0,2974.53759765625,0.970331370830536,1.0,0.0,3.0,1.0,0.0
18013800,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9110990166664124,0.4226191341876983,0.3814087212085724,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9916555285453796,0.540986180305481,0.5127650499343872,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9272527694702148,0.442844420671463,0.3105367422103882,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.91668301820755,0.4298686683177948,0.4081849157810211,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7589916586875916,0.2421982288360595,1.1000102758407593,284.9781188964844,284.95001220703125,302.3977966308594,297.3426818847656,299.3210754394531,296.2590026855469,284.97784423828125,1.0,0.599557101726532,0.5470179319381714,0.5470179319381714,1.0,1.0,-3.2595744132995605,1.3029887676239014,1.9565855264663696,0.5638007521629333,1.0,1.0,0.0,144.42027282714844,183.0,79552.6484375,0.0,2772.791259765625,1.0,278.1499938964844,282.9746398925781,300.3501281738281,305.5231018066406,293.1499938964844,293.1499938964844,278.1499938964844,35130.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541908264160156,1.0,0.0,0.0,3.941838026046753,3.941864967346192,1.0367900813434971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.6015625,0.0,1875.714111328125,1895.4371337890625,0.0,2974.53759765625,0.970331370830536,1.0,0.0,3.0,1.0,0.0
18013860,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8893055319786072,0.4225437641143799,0.3818333148956299,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9719625115394592,0.5415975451469421,0.5135016441345215,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9037644863128662,0.4433366358280182,0.3112531006336212,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8947893381118774,0.4305803477764129,0.4093559384346008,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7424795031547546,0.2421306520700454,1.1020714044570925,284.9654235839844,284.95001220703125,302.4192810058594,297.335693359375,299.3203430175781,296.2512512207031,284.9649353027344,1.0,0.6066558957099915,0.5450451374053955,0.5450451374053955,1.0,1.0,-3.263841152191162,1.3016860485076904,1.962154984474182,0.5616415739059448,1.0,1.0,0.0,155.98947143554688,183.0,79641.2890625,0.0,2847.67822265625,1.0,278.1499938964844,282.9596862792969,300.34332275390625,305.5299072265625,293.1499938964844,293.1499938964844,278.1499938964844,35319.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855273425579071,1.0,0.0,0.0,3.958452463150024,3.958479404449463,1.0455484016347327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.541015625,0.0,1898.6571044921875,1895.4371337890625,0.0,2984.685546875,0.9741650223731996,1.0,0.0,3.0,1.0,0.0
18013920,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8804017305374146,0.4224754571914673,0.381988376379013,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9627322554588318,0.5420641899108887,0.514058530330658,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8948384523391724,0.4435398876667022,0.3115603625774383,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8860573768615723,0.430889368057251,0.4098701775074005,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7357775568962097,0.2420770674943924,1.1028869152069092,284.961669921875,284.95001220703125,302.4292907714844,297.3323059082031,299.3205871582031,296.24871826171875,284.9613342285156,1.0,0.6100795269012451,0.544116735458374,0.544116735458374,1.0,1.0,-3.2666661739349365,1.3013914823532104,1.965274810791016,0.5607378482818604,1.0,1.0,0.0,161.44142150878906,201.0,79680.1328125,0.0,2883.9951171875,1.0,278.1499938964844,282.9548645019531,300.3392639160156,305.5293273925781,293.1499938964844,293.1499938964844,278.1499938964844,35420.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556678891181946,1.0,0.0,0.0,3.964176893234253,3.9642038345336914,1.0485745178812067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.28515625,0.0,1906.895751953125,1895.4371337890625,0.0,2988.383056640625,0.9755226969718932,1.0,0.0,3.0,1.0,0.0
18013980,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8560060858726501,0.4221923053264618,0.3823961317539215,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9345107078552246,0.5439241528511047,0.5163443088531494,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8701212406158447,0.4441079795360565,0.312466949224472,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8620603084564209,0.4317871630191803,0.4114075303077698,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7169952988624573,0.2418466210365295,1.1051452159881592,284.95538330078125,284.95001220703125,302.4602966308594,297.3213806152344,299.32244873046875,296.2431335449219,284.95526123046875,1.0,0.6209182739257812,0.5412155985832214,0.5412155985832214,1.0,1.0,-3.275559186935425,1.3004353046417236,1.9751240015029907,0.5578484535217285,1.0,1.0,0.0,178.8995819091797,219.0,79767.234375,0.0,3000.37744140625,1.0,278.1499938964844,282.94482421875,300.3262939453125,305.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35641.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565776348114014,1.0,0.0,0.0,3.976518630981445,3.976545810699463,1.055113784786954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.7978515625,0.0,1924.7620849609373,1895.4371337890625,0.0,2996.912353515625,0.9784584045410156,1.0,0.0,3.0,1.0,0.0
18014040,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8560060858726501,0.4221923053264618,0.3823961317539215,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9345107078552246,0.5439241528511047,0.5163443088531494,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8701212406158447,0.4441079795360565,0.312466949224472,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8620603084564209,0.4317871630191803,0.4114075303077698,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7169952988624573,0.2418466210365295,1.1051452159881592,284.95538330078125,284.95001220703125,302.4602966308594,297.3213806152344,299.32244873046875,296.2431335449219,284.95526123046875,1.0,0.6209182739257812,0.5412155985832214,0.5412155985832214,1.0,1.0,-3.275559186935425,1.3004353046417236,1.9751240015029907,0.5578484535217285,1.0,1.0,0.0,178.8995819091797,219.0,79767.234375,0.0,3000.37744140625,1.0,278.1499938964844,282.94482421875,300.3262939453125,305.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35641.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565776348114014,1.0,0.0,0.0,3.976518630981445,3.976545810699463,1.055113784786954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.7978515625,0.0,1924.7620849609373,1895.4371337890625,0.0,2996.912353515625,0.9784584045410156,1.0,0.0,3.0,1.0,0.0
18014100,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8456165790557861,0.4220325648784637,0.3825836479663849,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9215621948242188,0.5449479222297668,0.5176190733909607,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.859502911567688,0.4443739950656891,0.3129079639911651,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.851823091506958,0.4322159886360168,0.412158191204071,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7080813646316528,0.2417122423648834,1.1061954498291016,284.9540100097656,284.95001220703125,302.4755859375,297.315673828125,299.3235778808594,296.2409973144531,284.9539489746094,1.0,0.6263648271560669,0.5397650003433228,0.5397650003433228,1.0,1.0,-3.280014753341675,1.2999249696731567,1.980089783668518,0.5563594698905945,1.0,1.0,0.0,187.78009033203125,219.0,79797.390625,0.0,3059.668212890625,1.0,278.1499938964844,282.9414978027344,300.3199462890625,305.5181884765625,293.1499938964844,293.1499938964844,278.1499938964844,35716.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569410443305969,1.0,0.0,0.0,3.98068118095398,3.980708599090576,1.0573239705991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.4326171875,0.0,1930.81298828125,1895.4371337890625,0.0,3000.31982421875,0.9794484972953796,1.0,0.0,3.0,1.0,0.0
18014160,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8362218141555786,0.4218662679195404,0.3827664256095886,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9099456667900084,0.5459960103034973,0.5189299583435059,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8499100804328918,0.4446337819099426,0.3133454918861389,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8425876498222351,0.4326373338699341,0.4129029512405395,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6994061470031738,0.2415708601474762,1.107219696044922,284.95361328125,284.95001220703125,302.49072265625,297.309814453125,299.3252868652344,296.23907470703125,284.95361328125,1.0,0.631807804107666,0.5385223627090454,0.5385223627090454,1.0,1.0,-3.2844645977020264,1.2997170686721802,1.9847475290298464,0.5551663041114807,1.0,1.0,0.0,196.72792053222656,207.0,79825.9765625,0.0,3119.48193359375,1.0,278.1499938964844,282.9391174316406,300.3136291503906,305.5135803222656,293.1499938964844,293.1499938964844,278.1499938964844,35775.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572774529457092,1.0,0.0,0.0,3.983996629714966,3.984023809432984,1.0590858892101096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.798828125,0.0,1935.64111328125,1895.4371337890625,0.0,3003.473876953125,0.9802370071411132,1.0,0.0,3.0,1.0,0.0
18014220,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8320849537849426,0.4215573072433471,0.3826320469379425,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9061739444732666,0.5481449961662292,0.5210775136947632,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8461015820503235,0.4451673924922943,0.3138276040554046,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8390743732452393,0.4334875643253326,0.413855493068695,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6954506039619446,0.2413060814142227,1.106749176979065,284.94903564453125,284.95001220703125,302.5206298828125,297.2976989746094,299.3286437988281,296.2359619140625,284.9488220214844,1.0,0.6338310837745667,0.536037027835846,0.536037027835846,1.0,1.0,-3.288050413131714,1.297017216682434,1.99103319644928,0.5517469644546509,0.9984975457191468,0.9984975457191468,0.0,200.88038635253903,195.0,79787.7734375,0.0,3150.648193359375,1.0,278.1499938964844,282.9319763183594,300.3005676269531,305.5000305175781,293.1499938964844,293.1499938964844,278.1499938964844,35896.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578417897224426,1.0,0.0,0.0,3.9881749153137207,3.988202333450317,1.061308580574405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.7548828125,0.0,1942.1107177734373,1895.4371337890625,0.0,3008.765380859375,0.9812437295913696,1.0,0.0,3.0,1.0,0.0
18014280,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8320849537849426,0.4215573072433471,0.3826320469379425,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9061739444732666,0.5481449961662292,0.5210775136947632,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8461015820503235,0.4451673924922943,0.3138276040554046,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8390743732452393,0.4334875643253326,0.413855493068695,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6954506039619446,0.2413060814142227,1.106749176979065,284.94903564453125,284.95001220703125,302.5206298828125,297.2976989746094,299.3286437988281,296.2359619140625,284.9488220214844,1.0,0.6338310837745667,0.536037027835846,0.536037027835846,1.0,1.0,-3.288050413131714,1.297017216682434,1.99103319644928,0.5517469644546509,0.9984975457191468,0.9984975457191468,0.0,200.88038635253903,195.0,79787.7734375,0.0,3150.648193359375,1.0,278.1499938964844,282.9319763183594,300.3005676269531,305.5000305175781,293.1499938964844,293.1499938964844,278.1499938964844,35896.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578417897224426,1.0,0.0,0.0,3.9881749153137207,3.988202333450317,1.061308580574405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.7548828125,0.0,1942.1107177734373,1895.4371337890625,0.0,3008.765380859375,0.9812437295913696,1.0,0.0,3.0,1.0,0.0
18014340,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8352382779121399,0.4213332235813141,0.382285475730896,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9117550849914552,0.5503813624382019,0.5230196714401245,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8499125838279724,0.4457720220088959,0.3141349256038666,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8429875373840332,0.4343949556350708,0.4145596921443939,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6983339786529541,0.2411252111196518,1.1052087545394895,284.9457092285156,284.95001220703125,302.54998779296875,297.28497314453125,299.3322448730469,296.2340087890625,284.94561767578125,1.0,0.6320120096206665,0.5335516929626465,0.5335516929626465,1.0,1.0,-3.289334535598755,1.2932895421981812,1.9960449934005733,0.5476991534233093,0.99419504404068,0.99419504404068,0.0,197.57408142089844,183.0,79669.0546875,0.0,3134.932861328125,1.0,278.1499938964844,282.92742919921875,300.28668212890625,305.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36058.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581569790840149,1.0,0.0,0.0,3.9858322143554688,3.9858596324920654,1.0600621180856251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.13671875,0.0,1940.361572265625,1895.4371337890625,0.0,3011.720947265625,0.9808127284049988,1.0,0.0,3.0,1.0,0.0
18014400,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8352382779121399,0.4213332235813141,0.382285475730896,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9117550849914552,0.5503813624382019,0.5230196714401245,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8499125838279724,0.4457720220088959,0.3141349256038666,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8429875373840332,0.4343949556350708,0.4145596921443939,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6983339786529541,0.2411252111196518,1.1052087545394895,284.9457092285156,284.95001220703125,302.54998779296875,297.28497314453125,299.3322448730469,296.2340087890625,284.94561767578125,1.0,0.6320120096206665,0.5335516929626465,0.5335516929626465,1.0,1.0,-3.289334535598755,1.2932895421981812,1.9960449934005733,0.5476991534233093,0.99419504404068,0.99419504404068,0.0,197.57408142089844,183.0,79669.0546875,0.0,3134.932861328125,1.0,278.1499938964844,282.92742919921875,300.28668212890625,305.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36058.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581569790840149,1.0,0.0,0.0,3.9858322143554688,3.9858596324920654,1.0600621180856251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.13671875,0.0,1940.361572265625,1895.4371337890625,0.0,3011.720947265625,0.9808127284049988,1.0,0.0,3.0,1.0,0.0
18014460,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8387033939361572,0.4191780984401703,0.3805737495422363,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9181995391845704,0.5505651831626892,0.5234562754631042,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8540980815887451,0.4443662166595459,0.3133435547351837,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8472059965133667,0.4332041442394256,0.4137192368507385,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7006444931030273,0.2387203276157379,1.0959793329238892,284.93096923828125,284.95001220703125,302.57879638671875,297.27362060546875,299.3231811523437,296.2128601074219,284.9303894042969,1.0,0.6272169947624207,0.5311740636825562,0.5311740636825562,1.0,1.0,-3.274763584136963,1.2829481363296509,1.9918155670166016,0.5407797694206238,0.9769390821456908,0.9769390821456908,0.0,192.53338623046875,171.0,79178.2734375,0.0,3074.954345703125,1.0,278.1499938964844,282.9174194335937,300.2721862792969,305.44061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36528.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857919454574585,1.0,0.0,0.0,3.969690561294556,3.969717741012573,1.0514934274397092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.26953125,0.0,1923.0794677734373,1895.4371337890625,0.0,3009.493408203125,0.977356493473053,1.0,0.0,3.0,1.0,0.0
18014520,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8387033939361572,0.4191780984401703,0.3805737495422363,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9181995391845704,0.5505651831626892,0.5234562754631042,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8540980815887451,0.4443662166595459,0.3133435547351837,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8472059965133667,0.4332041442394256,0.4137192368507385,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7006444931030273,0.2387203276157379,1.0959793329238892,284.93096923828125,284.95001220703125,302.57879638671875,297.27362060546875,299.3231811523437,296.2128601074219,284.9303894042969,1.0,0.6272169947624207,0.5311740636825562,0.5311740636825562,1.0,1.0,-3.274763584136963,1.2829481363296509,1.9918155670166016,0.5407797694206238,0.9769390821456908,0.9769390821456908,0.0,192.53338623046875,171.0,79178.2734375,0.0,3074.954345703125,1.0,278.1499938964844,282.9174194335937,300.2721862792969,305.44061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36528.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857919454574585,1.0,0.0,0.0,3.969690561294556,3.969717741012573,1.0514934274397092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.26953125,0.0,1923.0794677734373,1895.4371337890625,0.0,3009.493408203125,0.977356493473053,1.0,0.0,3.0,1.0,0.0
18014580,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8466203808784485,0.4181465208530426,0.3791249096393585,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9306050539016724,0.5517326593399048,0.5240173935890198,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8629564642906189,0.4440289437770843,0.3127025663852691,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8559305667877197,0.4329923689365387,0.4129844307899475,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7068699598312378,0.2372416108846664,1.0868136882781982,284.9292907714844,284.95001220703125,302.6069641113281,297.2654724121094,299.3211669921875,296.2037658691406,284.9294738769531,1.0,0.620718240737915,0.528796374797821,0.528796374797821,1.0,1.0,-3.261009693145752,1.2729792594909668,1.988030314445496,0.5336309671401978,0.9618327617645264,0.9618327617645264,0.0,183.9842834472656,159.0,78606.21875,0.0,2997.72216796875,1.0,278.1499938964844,282.9219055175781,300.2597351074219,305.3874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36868.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567101359367371,1.0,0.0,0.0,3.936527967453003,3.936555147171021,1.0339987284169183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.3955078125,0.0,1882.927734375,1895.4371337890625,0.0,2998.15478515625,0.970169484615326,1.0,0.0,3.0,1.0,0.0
18014640,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8466203808784485,0.4181465208530426,0.3791249096393585,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9306050539016724,0.5517326593399048,0.5240173935890198,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8629564642906189,0.4440289437770843,0.3127025663852691,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8559305667877197,0.4329923689365387,0.4129844307899475,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7068699598312378,0.2372416108846664,1.0868136882781982,284.9292907714844,284.95001220703125,302.6069641113281,297.2654724121094,299.3211669921875,296.2037658691406,284.9294738769531,1.0,0.620718240737915,0.528796374797821,0.528796374797821,1.0,1.0,-3.261009693145752,1.2729792594909668,1.988030314445496,0.5336309671401978,0.9618327617645264,0.9618327617645264,0.0,183.9842834472656,159.0,78606.21875,0.0,2997.72216796875,1.0,278.1499938964844,282.9219055175781,300.2597351074219,305.3874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36868.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567101359367371,1.0,0.0,0.0,3.936527967453003,3.936555147171021,1.0339987284169183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.3955078125,0.0,1882.927734375,1895.4371337890625,0.0,2998.15478515625,0.970169484615326,1.0,0.0,3.0,1.0,0.0
18014700,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8524312376976013,0.4178650677204132,0.3786322474479675,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9391118884086608,0.5525428652763367,0.5245221853256226,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8693430423736572,0.444102793931961,0.3125632107257843,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8622081875801086,0.4331191480159759,0.4128470122814178,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7116284370422363,0.2367566227912902,1.0833868980407717,284.93267822265625,284.95001220703125,302.6208190917969,297.26251220703125,299.3218078613281,296.2019958496094,284.93292236328125,1.0,0.6172367930412292,0.5276075601577759,0.5276075601577759,1.0,1.0,-3.256569623947144,1.2690129280090332,1.9875566959381104,0.5305494070053101,0.9579906463623048,0.9579906463623048,0.0,178.72555541992188,159.0,78377.984375,0.0,2959.0361328125,1.0,278.1499938964844,282.92681884765625,300.2560119628906,305.3664245605469,293.1499938964844,293.1499938964844,278.1499938964844,36842.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559995889663696,1.0,0.0,0.0,3.921034097671509,3.9210610389709473,1.0258752354275202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.48046875,0.0,1862.89892578125,1895.4371337890625,0.0,2991.492919921875,0.9666898250579834,1.0,0.0,3.0,1.0,0.0
18014760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.859180212020874,0.4176584184169769,0.3782115280628204,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.948516607284546,0.5534332394599915,0.525105357170105,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8767101764678955,0.4442607462406158,0.3124858140945434,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8694612979888916,0.4333304464817047,0.4127922654151916,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7169237732887268,0.2363770902156829,1.0804415941238403,284.9364318847656,284.95001220703125,302.6345520019531,297.26031494140625,299.3236999511719,296.201171875,284.9366760253906,1.0,0.613696813583374,0.5266916155815125,0.5266916155815125,1.0,1.0,-3.253061532974243,1.2658857107162476,1.987175822257996,0.5281020402908325,0.9556805491447448,0.9556805491447448,0.0,173.16334533691406,147.0,78190.0546875,0.0,2920.731689453125,1.0,278.1499938964844,282.9316101074219,300.2536926269531,305.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36760.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553262948989868,1.0,0.0,0.0,3.9077537059783936,3.907780408859253,1.018937723529234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.28515625,0.0,1845.374267578125,1895.4371337890625,0.0,2985.18115234375,0.9636622071266174,1.0,0.0,3.0,1.0,0.0
18014820,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8752679228782654,0.4173451066017151,0.3774744570255279,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9686968922615052,0.5553479790687561,0.5264052152633667,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8940520882606506,0.4447009265422821,0.3124289512634277,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8866106867790222,0.4338821470737457,0.4128186106681824,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7288835048675537,0.2358111292123794,1.0754685401916504,284.9425964355469,284.95001220703125,302.6615295410156,297.2579650878906,299.32830810546875,296.200927734375,284.9427795410156,1.0,0.6065466403961182,0.5248596668243408,0.5248596668243408,1.0,1.0,-3.2477197647094727,1.260383367538452,1.9873363971710205,0.5235859751701355,0.9532591104507446,0.9532591104507446,0.0,161.59275817871094,135.0,77894.7109375,0.0,2845.375,1.0,278.1499938964844,282.9389343261719,300.2519836425781,305.32550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36551.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541296720504761,1.0,0.0,0.0,3.8872263431549072,3.887252807617188,1.0082609378514462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.4033203125,0.0,1817.8504638671875,1895.4371337890625,0.0,2973.96435546875,0.9589188098907472,1.0,0.0,3.0,1.0,0.0
18014880,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8752679228782654,0.4173451066017151,0.3774744570255279,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9686968922615052,0.5553479790687561,0.5264052152633667,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8940520882606506,0.4447009265422821,0.3124289512634277,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8866106867790222,0.4338821470737457,0.4128186106681824,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7288835048675537,0.2358111292123794,1.0754685401916504,284.9425964355469,284.95001220703125,302.6615295410156,297.2579650878906,299.32830810546875,296.200927734375,284.9427795410156,1.0,0.6065466403961182,0.5248596668243408,0.5248596668243408,1.0,1.0,-3.2477197647094727,1.260383367538452,1.9873363971710205,0.5235859751701355,0.9532591104507446,0.9532591104507446,0.0,161.59275817871094,135.0,77894.7109375,0.0,2845.375,1.0,278.1499938964844,282.9389343261719,300.2519836425781,305.32550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36551.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541296720504761,1.0,0.0,0.0,3.8872263431549072,3.887252807617188,1.0082609378514462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.4033203125,0.0,1817.8504638671875,1895.4371337890625,0.0,2973.96435546875,0.9589188098907472,1.0,0.0,3.0,1.0,0.0
18014940,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8950738906860352,0.4170613884925842,0.3767814934253692,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9892146587371826,0.5573963522911072,0.5278378129005432,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9157746434211732,0.4452075660228729,0.3124325275421142,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.907572865486145,0.4345031082630157,0.4129306375980377,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7434027791023254,0.2354348599910736,1.0714259147644043,284.9457702636719,284.95001220703125,302.6878662109375,297.2582092285156,299.333251953125,296.2015991210937,284.9458312988281,1.0,0.599358856678009,0.523027777671814,0.523027777671814,1.0,1.0,-3.243885040283203,1.2554931640625,1.9883918762207031,0.5193438529968262,0.9520175457000732,0.9520175457000732,0.0,149.70257568359375,123.0,77684.53125,0.0,2771.59521484375,1.0,278.1499938964844,282.9426574707031,300.2532958984375,305.3114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36384.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531898856163025,1.0,0.0,0.0,3.8738951683044434,3.873921632766724,1.0013571909439634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.232421875,0.0,1799.873779296875,1895.4371337890625,0.0,2965.156494140625,0.9558047652244568,1.0,0.0,3.0,1.0,0.0
18015000,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8950738906860352,0.4170613884925842,0.3767814934253692,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9892146587371826,0.5573963522911072,0.5278378129005432,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9157746434211732,0.4452075660228729,0.3124325275421142,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.907572865486145,0.4345031082630157,0.4129306375980377,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7434027791023254,0.2354348599910736,1.0714259147644043,284.9457702636719,284.95001220703125,302.6878662109375,297.2582092285156,299.333251953125,296.2015991210937,284.9458312988281,1.0,0.599358856678009,0.523027777671814,0.523027777671814,1.0,1.0,-3.243885040283203,1.2554931640625,1.9883918762207031,0.5193438529968262,0.9520175457000732,0.9520175457000732,0.0,149.70257568359375,123.0,77684.53125,0.0,2771.59521484375,1.0,278.1499938964844,282.9426574707031,300.2532958984375,305.3114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36384.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531898856163025,1.0,0.0,0.0,3.8738951683044434,3.873921632766724,1.0013571909439634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.232421875,0.0,1799.873779296875,1895.4371337890625,0.0,2965.156494140625,0.9558047652244568,1.0,0.0,3.0,1.0,0.0
18015060,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9107320308685304,0.4168145060539245,0.3762834370136261,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9990000128746032,0.5592219829559326,0.5239098072052002,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9340052008628844,0.4455774426460266,0.3124691843986511,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9253522753715516,0.4349584877490997,0.4130607545375824,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7549603581428528,0.2351866513490677,1.0688234567642212,284.943359375,284.95001220703125,302.70751953125,297.260009765625,299.33673095703125,296.2030029296875,284.9427490234375,1.0,0.5935587882995605,0.5215488076210022,0.5215488076210022,1.0,1.0,-3.2356419563293457,1.249342679977417,1.9862992763519287,0.5151516795158386,0.9481123685836792,0.9481123685836792,0.0,141.5230712890625,123.0,77458.640625,0.0,2709.513427734375,1.0,278.1499938964844,282.9414978027344,300.2553100585937,305.30145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36384.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852504312992096,1.0,0.0,0.0,3.8642287254333496,3.864254951477051,9.963659977074713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.4736328125,0.0,1787.8682861328125,1895.4371337890625,0.0,2958.732177734375,0.9535773396492004,1.0,0.0,3.0,1.0,0.0
18015120,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9143646359443665,0.4167030453681946,0.3761403262615204,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.5601951479911804,0.5181891918182373,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9380034804344176,0.4456656873226166,0.3124946057796478,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.929372787475586,0.4350750744342804,0.4131211340427398,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7575084567070007,0.2350942492485046,1.0681427717208862,284.93865966796875,284.95001220703125,302.713623046875,297.2608337402344,299.3384094238281,296.2049560546875,284.93780517578125,1.0,0.5913866758346558,0.521081805229187,0.521081805229187,1.0,1.0,-3.227899074554444,1.2452375888824463,1.982661485671997,0.5128191709518433,0.9432191848754884,0.9432191848754884,0.0,139.60345458984375,111.0,77288.53125,0.0,2683.203125,1.0,278.1499938964844,282.93896484375,300.2557067871094,305.2940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36520.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522142171859741,1.0,0.0,0.0,3.8578505516052246,3.857876777648926,9.930796522894525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.7275390625,0.0,1781.060302734375,1895.4371337890625,0.0,2956.01416015625,0.9521754384040833,1.0,0.0,3.0,1.0,0.0
18015180,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9322762489318848,0.4161922335624695,0.3754492104053497,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.5663118958473206,0.4919593334197998,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.95636385679245,0.4459987878799438,0.3125385344028473,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9481813311576844,0.4355254769325256,0.4132909476757049,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7699657082557678,0.2347342073917389,1.0651910305023191,284.9254150390625,284.95001220703125,302.7388000488281,297.2656555175781,299.3508605957031,296.2225952148437,284.9250793457031,1.0,0.5815627574920654,0.5191358923912048,0.5191358923912048,1.0,1.0,-3.192246198654175,1.2267547845840454,1.9654914140701287,0.5020813345909119,0.9215233325958252,0.9215233325958252,0.0,131.0074005126953,114.0,76422.234375,0.0,2564.974853515625,1.0,278.1499938964844,282.9383850097656,300.2559814453125,305.243896484375,293.1499938964844,293.1499938964844,278.1499938964844,37215.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503071069717407,1.0,0.0,0.0,3.814146280288696,3.8141720294952393,9.707065373731891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.685546875,0.0,1733.0787353515625,1895.4371337890625,0.0,2938.147216796875,0.9427921772003174,1.0,0.0,3.0,1.0,0.0
18015240,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9322762489318848,0.4161922335624695,0.3754492104053497,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.5663118958473206,0.4919593334197998,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.95636385679245,0.4459987878799438,0.3125385344028473,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9481813311576844,0.4355254769325256,0.4132909476757049,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7699657082557678,0.2347342073917389,1.0651910305023191,284.9254150390625,284.95001220703125,302.7388000488281,297.2656555175781,299.3508605957031,296.2225952148437,284.9250793457031,1.0,0.5815627574920654,0.5191358923912048,0.5191358923912048,1.0,1.0,-3.192246198654175,1.2267547845840454,1.9654914140701287,0.5020813345909119,0.9215233325958252,0.9215233325958252,0.0,131.0074005126953,114.0,76422.234375,0.0,2564.974853515625,1.0,278.1499938964844,282.9383850097656,300.2559814453125,305.243896484375,293.1499938964844,293.1499938964844,278.1499938964844,37215.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503071069717407,1.0,0.0,0.0,3.814146280288696,3.8141720294952393,9.707065373731891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.685546875,0.0,1733.0787353515625,1895.4371337890625,0.0,2938.147216796875,0.9427921772003174,1.0,0.0,3.0,1.0,0.0
18015300,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.938831090927124,0.415974348783493,0.3751463890075683,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.5703816413879395,0.482730895280838,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9627852439880372,0.4462041556835174,0.3125969767570495,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9548822045326232,0.4357814192771911,0.4134209752082824,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7746330499649048,0.2346181273460388,1.064103126525879,284.92852783203125,284.95001220703125,302.7511291503906,297.2688293457031,299.3602905273437,296.2363586425781,284.92889404296875,1.0,0.5784551501274109,0.5181629061698914,0.5181629061698914,1.0,1.0,-3.179683923721313,1.2197545766830444,1.959929347038269,0.4974912106990814,0.915813446044922,0.915813446044922,0.0,128.05665588378906,114.0,76052.8046875,0.0,2524.3466796875,1.0,278.1499938964844,282.946533203125,300.2569580078125,305.2164306640625,293.1499938964844,293.1499938964844,278.1499938964844,37289.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489761352539062,1.0,0.0,0.0,3.788640975952149,3.788666486740112,9.577676109984168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.216796875,0.0,1702.9637451171875,1895.4371337890625,0.0,2925.681884765625,0.9372119307518004,1.0,0.0,3.0,1.0,0.0
18015360,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9436131715774536,0.4158007800579071,0.3749102652072906,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9990000128746032,0.5744747519493103,0.4760384559631347,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9674448370933532,0.4464542269706726,0.3127070069313049,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9597805142402648,0.4360726475715637,0.4136127829551697,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7781308889389038,0.2345481216907501,1.0633740425109863,284.9346618652344,284.95001220703125,302.7633361816406,297.2724609375,299.3706359863281,296.25,284.93505859375,1.0,0.5761305689811707,0.5174866318702698,0.5174866318702698,1.0,1.0,-3.170832633972168,1.2148009538650513,1.9560315608978271,0.4942699074745178,0.914105236530304,0.914105236530304,0.0,125.95973205566406,134.0,75797.5078125,0.0,2495.79833984375,1.0,278.1499938964844,282.955078125,300.2601318359375,305.1983947753906,293.1499938964844,293.1499938964844,278.1499938964844,37108.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477014899253845,1.0,0.0,0.0,3.769339799880981,3.769365072250366,9.480338576395296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.64453125,0.0,1678.59912109375,1895.4371337890625,0.0,2913.747314453125,0.93281352519989,1.0,0.0,3.0,1.0,0.0
18015420,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9381023645401,0.4155865907669067,0.3747458457946777,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9990000128746032,0.5810011029243469,0.4831913113594055,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.963076651096344,0.4470993876457214,0.3131716847419739,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9552878737449646,0.436775267124176,0.4143047928810119,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7742225527763367,0.234529361128807,1.063451647758484,284.9577941894531,284.95001220703125,302.7872619628906,297.281005859375,299.387939453125,296.2690734863281,284.958740234375,1.0,0.579420268535614,0.5161342024803162,0.5161342024803162,1.0,1.0,-3.180675506591797,1.2165265083312988,1.964148998260498,0.4930228888988495,0.9270039200782776,0.9270039200782776,0.0,128.1612091064453,154.0,75887.1640625,0.0,2526.90966796875,1.0,278.1499938964844,282.9739685058594,300.2727966308594,305.2007141113281,293.1499938964844,293.1499938964844,278.1499938964844,36129.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459593653678894,1.0,0.0,0.0,3.759219169616699,3.759244203567505,9.429497822566192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.6220703125,0.0,1659.10595703125,1895.4371337890625,0.0,2897.440673828125,0.9300363063812256,1.0,0.0,3.0,1.0,0.0
18015480,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9381023645401,0.4155865907669067,0.3747458457946777,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9990000128746032,0.5810011029243469,0.4831913113594055,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.963076651096344,0.4470993876457214,0.3131716847419739,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9552878737449646,0.436775267124176,0.4143047928810119,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7742225527763367,0.234529361128807,1.063451647758484,284.9577941894531,284.95001220703125,302.7872619628906,297.281005859375,299.387939453125,296.2690734863281,284.958740234375,1.0,0.579420268535614,0.5161342024803162,0.5161342024803162,1.0,1.0,-3.180675506591797,1.2165265083312988,1.964148998260498,0.4930228888988495,0.9270039200782776,0.9270039200782776,0.0,128.1612091064453,154.0,75887.1640625,0.0,2526.90966796875,1.0,278.1499938964844,282.9739685058594,300.2727966308594,305.2007141113281,293.1499938964844,293.1499938964844,278.1499938964844,36129.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459593653678894,1.0,0.0,0.0,3.759219169616699,3.759244203567505,9.429497822566192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.6220703125,0.0,1659.10595703125,1895.4371337890625,0.0,2897.440673828125,0.9300363063812256,1.0,0.0,3.0,1.0,0.0
18015540,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.920620858669281,0.4154014885425567,0.3748210668563843,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.5835069417953491,0.5072757601737976,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.947154462337494,0.447812020778656,0.3138444125652313,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.938929319381714,0.4375133812427521,0.4152469635009765,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7619907259941101,0.234501302242279,1.0645831823349,284.97540283203125,284.95001220703125,302.81060791015625,297.2911071777344,299.3925476074219,296.265869140625,284.9761047363281,1.0,0.5885510444641113,0.5147817134857178,0.5147817134857178,1.0,1.0,-3.2130067348480225,1.227563500404358,1.985443353652954,0.4964871704578399,0.9503997564315796,0.9503997564315796,0.0,135.87245178222656,172.0,76564.7890625,0.0,2632.880859375,1.0,278.1499938964844,282.97857666015625,300.2917175292969,305.2555236816406,293.1499938964844,293.1499938964844,278.1499938964844,35141.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461154103279114,1.0,0.0,0.0,3.789833068847656,3.789858102798462,9.583704922988543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.1953125,0.0,1687.7095947265625,1895.4371337890625,0.0,2898.9013671875,0.9362063407897948,1.0,0.0,3.0,1.0,0.0
